time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11854020,296.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0223388671875,0.0,0.0,9.502586181042716e-05,296.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0223388671875,0.0,0.0,0.0001000668125925,296.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0223388671875,0.0,0.0,7.39090028218925e-05,296.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0223388671875,0.0,0.0,0.0001000668125925,296.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0223693847656,0.0,0.0,0.0004746738704852,292.9922180175781,294.1499938964844,285.3500061035156,285.3500061035156,285.6296081542969,285.3500061035156,292.5914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124889668077,7.324381989803896e-09,0.0010124816326424,-0.0182404536753892,0.0,0.0,0.0,-0.0084414537996053,60.0,-5.033144950866699,-0.0,-6.580460620853047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854080,296.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0223388671875,0.0,0.0,9.502586181042716e-05,296.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0223388671875,0.0,0.0,0.0001000668125925,296.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0223388671875,0.0,0.0,7.39090028218925e-05,296.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0223388671875,0.0,0.0,0.0001000668125925,296.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0223693847656,0.0,0.0,0.0004746738704852,292.9922180175781,294.1499938964844,285.3500061035156,285.3500061035156,285.6296081542969,285.3500061035156,292.5914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124889668077,7.324381989803896e-09,0.0010124816326424,-0.0182404536753892,0.0,0.0,0.0,-0.0084414537996053,60.0,-5.033144950866699,-0.0,-6.580460620853047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854140,296.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0202331542969,0.0,0.0,9.515789133729412e-05,296.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0202331542969,0.0,0.0,0.0001002058415906,296.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0202331542969,0.0,0.0,7.401169568765908e-05,296.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0202331542969,0.0,0.0,0.0001002058415906,296.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.020263671875,0.0,0.0,0.0004753333632834,292.98974609375,294.1499938964844,285.3500061035156,285.3500061035156,285.6246032714844,285.3500061035156,292.5878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138957295566,7.488877074024458e-09,0.001013888278976,-0.018671290948987,0.0,0.0,0.0,-0.0085229985415935,60.0,-5.037899017333984,-0.0,-6.598759227927077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854200,296.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0202331542969,0.0,0.0,9.515789133729412e-05,296.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0202331542969,0.0,0.0,0.0001002058415906,296.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0202331542969,0.0,0.0,7.401169568765908e-05,296.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0202331542969,0.0,0.0,0.0001002058415906,296.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.020263671875,0.0,0.0,0.0004753333632834,292.98974609375,294.1499938964844,285.3500061035156,285.3500061035156,285.6246032714844,285.3500061035156,292.5878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138957295566,7.488877074024458e-09,0.001013888278976,-0.018671290948987,0.0,0.0,0.0,-0.0085229985415935,60.0,-5.037899017333984,-0.0,-6.598759227927077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854260,296.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0180969238281,0.0,0.0,9.5278381195385e-05,296.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0180969238281,0.0,0.0,0.0001003327270154,296.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0180969238281,0.0,0.0,7.410541002172977e-05,296.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0180969238281,0.0,0.0,0.0001003327270154,296.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0181579589844,0.0,0.0,0.0004759352596011,292.9872741699219,294.1499938964844,285.3500061035156,285.3500061035156,285.61968994140625,285.3500061035156,292.5841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151795577257,7.638995214165334e-09,0.0010151719907298,-0.0190644636750221,0.0,0.0,0.0,-0.0085974149405956,60.0,-5.042074203491211,-0.0,-6.615480430127718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854320,296.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0180969238281,0.0,0.0,9.5278381195385e-05,296.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0180969238281,0.0,0.0,0.0001003327270154,296.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0180969238281,0.0,0.0,7.410541002172977e-05,296.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0180969238281,0.0,0.0,0.0001003327270154,296.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0181579589844,0.0,0.0,0.0004759352596011,292.9872741699219,294.1499938964844,285.3500061035156,285.3500061035156,285.61968994140625,285.3500061035156,292.5841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151795577257,7.638995214165334e-09,0.0010151719907298,-0.0190644636750221,0.0,0.0,0.0,-0.0085974149405956,60.0,-5.042074203491211,-0.0,-6.615480430127718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854380,296.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0159606933594,0.0,0.0,9.538727317703888e-05,296.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0159606933594,0.0,0.0,0.0001004473888315,296.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0159606933594,0.0,0.0,7.419010216835886e-05,296.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0159606933594,0.0,0.0,0.0001004473888315,296.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0160217285156,0.0,0.0,0.0004764791810885,292.9847717285156,294.1499938964844,285.3500061035156,285.3500061035156,285.6148376464844,285.3500061035156,292.5805969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163398692384,7.774661803239269e-09,0.0010163320694118,-0.0194197800010442,0.0,0.0,0.0,-0.0086646685376763,60.0,-5.045668125152588,-0.0,-6.630610727142995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854440,296.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0159606933594,0.0,0.0,9.538727317703888e-05,296.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0159606933594,0.0,0.0,0.0001004473888315,296.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0159606933594,0.0,0.0,7.419010216835886e-05,296.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0159606933594,0.0,0.0,0.0001004473888315,296.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0160217285156,0.0,0.0,0.0004764791810885,292.9847717285156,294.1499938964844,285.3500061035156,285.3500061035156,285.6148376464844,285.3500061035156,292.5805969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163398692384,7.774661803239269e-09,0.0010163320694118,-0.0194197800010442,0.0,0.0,0.0,-0.0086646685376763,60.0,-5.045668125152588,-0.0,-6.630610727142995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854500,296.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.014892578125,0.0,0.0,9.543642227072267e-05,296.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.014892578125,0.0,0.0,0.0001004991499939,296.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.014892578125,0.0,0.0,7.422833004966378e-05,296.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0148620605469,0.0,0.0,0.0001004991499939,296.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0149230957031,0.0,0.0,0.0004767247010022,292.9835205078125,294.1499938964844,285.3500061035156,285.3500061035156,285.6124572753906,285.3500061035156,292.57879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168636217713,7.835898152563914e-09,0.0010168557055294,-0.0195801574736833,0.0,0.0,0.0,-0.0086950249969959,60.0,-5.04719352722168,-0.0,-6.63744543771827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854560,296.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0137939453125,0.0,0.0,9.548247180646284e-05,296.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0137939453125,0.0,0.0,0.0001005476369755,296.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0137939453125,0.0,0.0,7.426414231304079e-05,296.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0137939453125,0.0,0.0,0.0001005476369755,296.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.01385498046875,0.0,0.0,0.0004769547085743,292.9822692871094,294.1499938964844,285.3500061035156,285.3500061035156,285.610107421875,285.3500061035156,292.57696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173541959375,7.893268261227604e-09,0.0010173462796956,-0.019730407744646,0.0,0.0,0.0,-0.0087234647944569,60.0,-5.048555374145508,-0.0,-6.643851691023883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854620,296.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0116271972656,0.0,0.0,9.556444274494424e-05,296.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0116271972656,0.0,0.0,0.0001006339589366,296.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0116271972656,0.0,0.0,7.432789425365627e-05,296.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0116271972656,0.0,0.0,0.0001006339589366,296.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0116882324219,0.0,0.0,0.000477364170365,292.979736328125,294.1499938964844,285.3500061035156,285.3500061035156,285.6054077148437,285.3500061035156,292.5733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182276600971,7.995393680459983e-09,0.0010182196274399,-0.0199978668242692,0.0,0.0,0.0,-0.0087740905582904,60.0,-5.050792217254639,-0.0,-6.655263717902926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854680,296.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0116271972656,0.0,0.0,9.556444274494424e-05,296.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0116271972656,0.0,0.0,0.0001006339589366,296.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0116271972656,0.0,0.0,7.432789425365627e-05,296.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0116271972656,0.0,0.0,0.0001006339589366,296.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0116882324219,0.0,0.0,0.000477364170365,292.979736328125,294.1499938964844,285.3500061035156,285.3500061035156,285.6054077148437,285.3500061035156,292.5733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182276600971,7.995393680459983e-09,0.0010182196274399,-0.0199978668242692,0.0,0.0,0.0,-0.0087740905582904,60.0,-5.050792217254639,-0.0,-6.655263717902926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854740,296.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00946044921875,0.0,0.0,9.563309868099168e-05,296.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00946044921875,0.0,0.0,0.0001007062528515,296.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.00946044921875,0.0,0.0,7.438129978254437e-05,296.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0094299316406,0.0,0.0,0.0001007062528515,296.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0094909667969,0.0,0.0,0.0004777071299031,292.9772033691406,294.1499938964844,285.3500061035156,285.3500061035156,285.600830078125,285.3500061035156,292.5697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189592139795,8.080934144061303e-09,0.0010189511813223,-0.0202218890190124,0.0,0.0,0.0,-0.0088164955377578,60.0,-5.052248001098633,-0.0,-6.6648304652972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854800,296.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00946044921875,0.0,0.0,9.563309868099168e-05,296.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00946044921875,0.0,0.0,0.0001007062528515,296.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.00946044921875,0.0,0.0,7.438129978254437e-05,296.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0094299316406,0.0,0.0,0.0001007062528515,296.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0094909667969,0.0,0.0,0.0004777071299031,292.9772033691406,294.1499938964844,285.3500061035156,285.3500061035156,285.600830078125,285.3500061035156,292.5697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189592139795,8.080934144061303e-09,0.0010189511813223,-0.0202218890190124,0.0,0.0,0.0,-0.0088164955377578,60.0,-5.052248001098633,-0.0,-6.6648304652972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854860,296.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0072326660156,0.0,0.0,9.569888788973913e-05,296.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0072326660156,0.0,0.0,0.0001007755345199,296.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0072326660156,0.0,0.0,7.443246431648731e-05,296.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0072326660156,0.0,0.0,0.0001007755345199,296.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0072937011719,0.0,0.0,0.0004780357412528,292.9746398925781,294.1499938964844,285.3500061035156,285.3490600585937,285.5963134765625,285.3500061035156,292.5661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196601506322,8.162898801344909e-09,0.0010196520015597,-0.0204365439713001,0.0,0.0,0.0,-0.0088571272790431,60.0,-5.053300857543945,-0.0,-6.674002861473127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854920,296.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0072326660156,0.0,0.0,9.569888788973913e-05,296.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0072326660156,0.0,0.0,0.0001007755345199,296.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0072326660156,0.0,0.0,7.443246431648731e-05,296.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0072326660156,0.0,0.0,0.0001007755345199,296.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0072937011719,0.0,0.0,0.0004780357412528,292.9746398925781,294.1499938964844,285.3500061035156,285.3490600585937,285.5963134765625,285.3500061035156,292.5661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196601506322,8.162898801344909e-09,0.0010196520015597,-0.0204365439713001,0.0,0.0,0.0,-0.0088571272790431,60.0,-5.053300857543945,-0.0,-6.674002861473127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854980,296.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0050354003906,0.0,0.0,9.577542368788272e-05,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0050354003906,0.0,0.0,0.0001008561303024,296.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0050354003906,0.0,0.0,7.449199620168656e-05,296.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0050048828125,0.0,0.0,0.0001008561303024,296.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00506591796875,0.0,0.0,0.0004784180782735,292.9720764160156,294.1499938964844,285.3500061035156,285.3463439941406,285.5918884277344,285.3500061035156,292.5625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204756399616,8.258258965554433e-09,0.0010204673744738,-0.0206862743943929,0.0,0.0,0.0,-0.0089043993502855,60.0,-5.0545854568481445,-0.0,-6.684683029334337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855040,296.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0050354003906,0.0,0.0,9.577542368788272e-05,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0050354003906,0.0,0.0,0.0001008561303024,296.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0050354003906,0.0,0.0,7.449199620168656e-05,296.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0050048828125,0.0,0.0,0.0001008561303024,296.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00506591796875,0.0,0.0,0.0004784180782735,292.9720764160156,294.1499938964844,285.3500061035156,285.3463439941406,285.5918884277344,285.3500061035156,292.5625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204756399616,8.258258965554433e-09,0.0010204673744738,-0.0206862743943929,0.0,0.0,0.0,-0.0089043993502855,60.0,-5.0545854568481445,-0.0,-6.684683029334337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855100,296.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00390625,0.0,0.0,9.581767517374828e-05,296.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00390625,0.0,0.0,0.0001009006300591,296.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.00390625,0.0,0.0,7.452486170222983e-05,296.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.00390625,0.0,0.0,0.0001009006300591,296.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0039367675781,0.0,0.0,0.000478629139252,292.9707946777344,294.1499938964844,285.3500061035156,285.3443298339844,285.5896911621094,285.3500061035156,292.5606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209258180111,8.310901300490059e-09,0.0010209175525233,-0.0208241343498229,0.0,0.0,0.0,-0.0089304950088262,60.0,-5.05540657043457,-0.0,-6.690581955126619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855160,296.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0027770996094,0.0,0.0,9.586269152350724e-05,296.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0027770996094,0.0,0.0,0.000100948032923,296.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0027770996094,0.0,0.0,7.455987361026928e-05,296.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0027770996094,0.0,0.0,0.000100948032923,296.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0028381347656,0.0,0.0,0.0004788539954461,292.969482421875,294.1499938964844,285.3500061035156,285.3419189453125,285.5875244140625,285.3500061035156,292.55889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021405449137,8.366985326802023e-09,0.0010213970672339,-0.020971005782485,0.0,0.0,0.0,-0.0089582968503236,60.0,-5.056361675262451,-0.0,-6.696870258338097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855220,296.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00054931640625,0.0,0.0,9.596063318895176e-05,296.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00054931640625,0.0,0.0,0.0001010511623462,296.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00054931640625,0.0,0.0,7.463604561053216e-05,296.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0005187988281,0.0,0.0,0.0001010511623462,296.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0005798339844,0.0,0.0,0.0004793432017322,292.9668884277344,294.1499938964844,285.3500061035156,285.3359375,285.583251953125,285.3500061035156,292.5552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224488796666,8.489007718992525e-09,0.0010224403813481,-0.0212905518710613,0.0,0.0,0.0,-0.0090187862515449,60.0,-5.058670997619629,-0.0,-6.71056099577072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855280,296.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00054931640625,0.0,0.0,9.596063318895176e-05,296.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00054931640625,0.0,0.0,0.0001010511623462,296.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00054931640625,0.0,0.0,7.463604561053216e-05,296.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0005187988281,0.0,0.0,0.0001010511623462,296.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0005798339844,0.0,0.0,0.0004793432017322,292.9668884277344,294.1499938964844,285.3500061035156,285.3359375,285.583251953125,285.3500061035156,292.5552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224488796666,8.489007718992525e-09,0.0010224403813481,-0.0212905518710613,0.0,0.0,0.0,-0.0090187862515449,60.0,-5.058670997619629,-0.0,-6.71056099577072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855340,296.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.998291015625,0.0,0.0,9.606753155821934e-05,296.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.998291015625,0.0,0.0,0.0001011637359624,296.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.998291015625,0.0,0.0,7.471918797818944e-05,296.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9982604980469,0.0,0.0,0.0001011637359624,296.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9983215332031,0.0,0.0,0.0004798771988134,292.9642944335937,294.1499938964844,285.3500061035156,285.3284912109375,285.5790405273437,285.3500061035156,292.5516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235878871753,8.622193625740238e-09,0.0010235792724415,-0.021639322862029,0.0,0.0,0.0,-0.0090848095715045,60.0,-5.061459064483643,-0.0,-6.72552005198668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855400,296.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.998291015625,0.0,0.0,9.606753155821934e-05,296.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.998291015625,0.0,0.0,0.0001011637359624,296.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.998291015625,0.0,0.0,7.471918797818944e-05,296.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9982604980469,0.0,0.0,0.0001011637359624,296.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9983215332031,0.0,0.0,0.0004798771988134,292.9642944335937,294.1499938964844,285.3500061035156,285.3284912109375,285.5790405273437,285.3500061035156,292.5516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235878871753,8.622193625740238e-09,0.0010235792724415,-0.021639322862029,0.0,0.0,0.0,-0.0090848095715045,60.0,-5.061459064483643,-0.0,-6.72552005198668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855460,296.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9960021972656,0.0,0.0,9.618321928428486e-05,296.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9960021972656,0.0,0.0,0.0001012855645967,296.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9960021972656,0.0,0.0,7.480916974600405e-05,296.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9960021972656,0.0,0.0,0.0001012855645967,296.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9960327148437,0.0,0.0,0.0004804551135748,292.9616394042969,294.1499938964844,285.3500061035156,285.3196716308594,285.57489013671875,285.3500061035156,292.5480651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248204926028,8.766334325116532e-09,0.0010248117614537,-0.0220167730003595,0.0,0.0,0.0,-0.0091562625020742,60.0,-5.064712047576904,-0.0,-6.741728242332101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855520,296.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9960021972656,0.0,0.0,9.618321928428486e-05,296.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9960021972656,0.0,0.0,0.0001012855645967,296.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9960021972656,0.0,0.0,7.480916974600405e-05,296.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9960021972656,0.0,0.0,0.0001012855645967,296.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9960327148437,0.0,0.0,0.0004804551135748,292.9616394042969,294.1499938964844,285.3500061035156,285.3196716308594,285.57489013671875,285.3500061035156,292.5480651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248204926028,8.766334325116532e-09,0.0010248117614537,-0.0220167730003595,0.0,0.0,0.0,-0.0091562625020742,60.0,-5.064712047576904,-0.0,-6.741728242332101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855580,296.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99371337890625,0.0,0.0,9.630498243495822e-05,296.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.99371337890625,0.0,0.0,0.0001014137887977,296.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.99371337890625,0.0,0.0,7.490387361031026e-05,296.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9936828613281,0.0,0.0,0.0001014137887977,296.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9937438964844,0.0,0.0,0.0004810633545275,292.9590148925781,294.1499938964844,285.3500061035156,285.30963134765625,285.5708312988281,285.3500061035156,292.54443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261179413646,8.91804230462867e-09,0.0010261089773848,-0.0224140286445617,0.0,0.0,0.0,-0.009231467731297,60.0,-5.068355083465576,-0.0,-6.758808979157038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855640,296.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99371337890625,0.0,0.0,9.630498243495822e-05,296.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.99371337890625,0.0,0.0,0.0001014137887977,296.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.99371337890625,0.0,0.0,7.490387361031026e-05,296.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9936828613281,0.0,0.0,0.0001014137887977,296.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9937438964844,0.0,0.0,0.0004810633545275,292.9590148925781,294.1499938964844,285.3500061035156,285.30963134765625,285.5708312988281,285.3500061035156,292.54443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261179413646,8.91804230462867e-09,0.0010261089773848,-0.0224140286445617,0.0,0.0,0.0,-0.009231467731297,60.0,-5.068355083465576,-0.0,-6.758808979157038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855700,296.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9925537109375,0.0,0.0,9.636804315960036e-05,296.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9925537109375,0.0,0.0,0.0001014801891869,296.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9925537109375,0.0,0.0,7.495292084058747e-05,296.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9925537109375,0.0,0.0,0.0001014801891869,296.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9925842285156,0.0,0.0,0.0004813783161807,292.9576721191406,294.1499938964844,285.3500061035156,285.3041687011719,285.5688171386719,285.3500061035156,292.5426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267897741869,8.996605238564825e-09,0.0010267806937918,-0.0226197466254234,0.0,0.0,0.0,-0.0092704128473997,60.0,-5.07030200958252,-0.0,-6.767662341644609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855760,296.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.99139404296875,0.0,0.0,9.643202065490186e-05,296.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99139404296875,0.0,0.0,0.0001015475645544,296.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.99139404296875,0.0,0.0,7.500268111471087e-05,296.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99139404296875,0.0,0.0,0.0001015475645544,296.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9914245605469,0.0,0.0,0.000481697905343,292.95635986328125,294.1499938964844,285.3500061035156,285.2984313964844,285.5668029785156,285.3500061035156,292.5408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274713858962,9.076316587197653e-09,0.0010274623055011,-0.0228284690529108,0.0,0.0,0.0,-0.009309927932918,60.0,-5.072306156158447,-0.0,-6.77665141779471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855820,296.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.98907470703125,0.0,0.0,9.656169277150184e-05,296.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.98907470703125,0.0,0.0,0.000101684112451,296.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.98907470703125,0.0,0.0,7.510354043915868e-05,296.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9890441894531,0.0,0.0,0.000101684112451,296.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9891052246094,0.0,0.0,0.0004823456692975,292.95367431640625,294.1499938964844,285.3500061035156,285.2862243652344,285.5628967285156,285.3500061035156,292.5372009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288531193509,9.237879794454784e-09,0.0010288438061252,-0.0232515074312686,0.0,0.0,0.0,-0.0093900188803672,60.0,-5.076438903808594,-0.0,-6.794888918193466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855880,296.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.98907470703125,0.0,0.0,9.656169277150184e-05,296.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.98907470703125,0.0,0.0,0.000101684112451,296.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.98907470703125,0.0,0.0,7.510354043915868e-05,296.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9890441894531,0.0,0.0,0.000101684112451,296.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9891052246094,0.0,0.0,0.0004823456692975,292.95367431640625,294.1499938964844,285.3500061035156,285.2862243652344,285.5628967285156,285.3500061035156,292.5372009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288531193509,9.237879794454784e-09,0.0010288438061252,-0.0232515074312686,0.0,0.0,0.0,-0.0093900188803672,60.0,-5.076438903808594,-0.0,-6.794888918193466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855940,296.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9867248535156,0.0,0.0,9.669182327343152e-05,296.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9867248535156,0.0,0.0,0.0001018211478367,296.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9867248535156,0.0,0.0,7.520474900957197e-05,296.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9867248535156,0.0,0.0,0.0001018211478367,296.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9867553710937,0.0,0.0,0.0004829956742469,292.95098876953125,294.1499938964844,285.3500061035156,285.2731018066406,285.5590209960937,285.3500061035156,292.5335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302396258339,9.400010547722104e-09,0.0010302301961928,-0.0236760191619396,0.0,0.0,0.0,-0.0094703901559114,60.0,-5.080649375915527,-0.0,-6.813215236434189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856000,296.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9867248535156,0.0,0.0,9.669182327343152e-05,296.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9867248535156,0.0,0.0,0.0001018211478367,296.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9867248535156,0.0,0.0,7.520474900957197e-05,296.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9867248535156,0.0,0.0,0.0001018211478367,296.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9867553710937,0.0,0.0,0.0004829956742469,292.95098876953125,294.1499938964844,285.3500061035156,285.2731018066406,285.5590209960937,285.3500061035156,292.5335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302396258339,9.400010547722104e-09,0.0010302301961928,-0.0236760191619396,0.0,0.0,0.0,-0.0094703901559114,60.0,-5.080649375915527,-0.0,-6.813215236434189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856060,296.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.984375,0.0,0.0,9.681963274488226e-05,296.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.984375,0.0,0.0,0.0001019557385006,296.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.984375,0.0,0.0,7.530416041845456e-05,296.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9843444824219,0.0,0.0,0.0001019557385006,296.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9844055175781,0.0,0.0,0.0004836341249756,292.9482727050781,294.1499938964844,285.3500061035156,285.2591857910156,285.5552062988281,285.3500061035156,292.5299377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316013358533,9.55924939205488e-09,0.0010315917897969,-0.0240929462015628,0.0,0.0,0.0,-0.0095493281260132,60.0,-5.0848069190979,-0.0,-6.83123886346948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856120,296.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.984375,0.0,0.0,9.681963274488226e-05,296.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.984375,0.0,0.0,0.0001019557385006,296.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.984375,0.0,0.0,7.530416041845456e-05,296.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9843444824219,0.0,0.0,0.0001019557385006,296.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9844055175781,0.0,0.0,0.0004836341249756,292.9482727050781,294.1499938964844,285.3500061035156,285.2591857910156,285.5552062988281,285.3500061035156,292.5299377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316013358533,9.55924939205488e-09,0.0010315917897969,-0.0240929462015628,0.0,0.0,0.0,-0.0095493281260132,60.0,-5.0848069190979,-0.0,-6.83123886346948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856180,296.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.98199462890625,0.0,0.0,9.694248728919774e-05,296.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98199462890625,0.0,0.0,0.000102085112303,296.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.98199462890625,0.0,0.0,7.539971556980163e-05,296.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9819641113281,0.0,0.0,0.000102085112303,296.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9820251464844,0.0,0.0,0.0004842478083446,292.945556640625,294.1499938964844,285.3500061035156,285.2445678710937,285.5514831542969,285.3500061035156,292.5263366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329104261472,9.712318060906e-09,0.0010329006472602,-0.0244937092065811,0.0,0.0,0.0,-0.0096252085641026,60.0,-5.0887627601623535,-0.0,-6.848586764363064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856240,296.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.98199462890625,0.0,0.0,9.694248728919774e-05,296.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98199462890625,0.0,0.0,0.000102085112303,296.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.98199462890625,0.0,0.0,7.539971556980163e-05,296.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9819641113281,0.0,0.0,0.000102085112303,296.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9820251464844,0.0,0.0,0.0004842478083446,292.945556640625,294.1499938964844,285.3500061035156,285.2445678710937,285.5514831542969,285.3500061035156,292.5263366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329104261472,9.712318060906e-09,0.0010329006472602,-0.0244937092065811,0.0,0.0,0.0,-0.0096252085641026,60.0,-5.0887627601623535,-0.0,-6.848586764363064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856300,296.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9808044433594,0.0,0.0,9.700112423161043e-05,296.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9808044433594,0.0,0.0,0.0001021468560793,296.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9808044433594,0.0,0.0,7.544532127212733e-05,296.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98077392578125,0.0,0.0,0.0001021468560793,296.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9808349609375,0.0,0.0,0.0004845407092943,292.9441833496094,294.1499938964844,285.3500061035156,285.2370300292969,285.54962158203125,285.3500061035156,292.5245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335352271795,9.785376064996854e-09,0.0010335254482924,-0.0246849842369556,0.0,0.0,0.0,-0.0096614249050617,60.0,-5.090622425079346,-0.0,-6.856873824290234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856360,296.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9795837402344,0.0,0.0,9.705725096864626e-05,296.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9795837402344,0.0,0.0,0.000102205958683,296.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9795837402344,0.0,0.0,7.548897701781243e-05,296.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9795837402344,0.0,0.0,0.000102205958683,296.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9796447753906,0.0,0.0,0.0004848210664931,292.9428100585937,294.1499938964844,285.3500061035156,285.2293701171875,285.5478210449219,285.3500061035156,292.522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341332526877,9.855303240158264e-09,0.0010341233573853,-0.0248680599033832,0.0,0.0,0.0,-0.0096960887312889,60.0,-5.092372894287109,-0.0,-6.86481129719141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856420,296.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9772033691406,0.0,0.0,9.716044587548822e-05,296.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9772033691406,0.0,0.0,0.0001023146323859,296.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9772033691406,0.0,0.0,7.556923810625449e-05,296.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9771728515625,0.0,0.0,0.0001023146323859,296.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97723388671875,0.0,0.0,0.0004853365535382,292.9400634765625,294.1499938964844,285.3500061035156,285.2137145996094,285.544189453125,285.3500061035156,292.5190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352327954024,9.983876836372474e-09,0.0010352227836847,-0.0252046715468168,0.0,0.0,0.0,-0.0097598265856504,60.0,-5.095464706420898,-0.0,-6.879416503124959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
