time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11856480,296.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9772033691406,0.0,0.0,9.716044587548822e-05,296.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9772033691406,0.0,0.0,0.0001023146323859,296.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9772033691406,0.0,0.0,7.556923810625449e-05,296.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9771728515625,0.0,0.0,0.0001023146323859,296.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97723388671875,0.0,0.0,0.0004853365535382,292.9400634765625,294.1499938964844,285.3500061035156,285.2137145996094,285.544189453125,285.3500061035156,292.5190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352327954024,9.983876836372474e-09,0.0010352227836847,-0.0252046715468168,0.0,0.0,0.0,-0.0097598265856504,60.0,-5.095464706420898,-0.0,-6.879416503124959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856540,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9747619628906,0.0,0.0,9.725022391648964e-05,296.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9747619628906,0.0,0.0,0.0001024091689032,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9747619628906,0.0,0.0,7.56390654714778e-05,296.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9747619628906,0.0,0.0,0.0001024091689032,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9748229980469,0.0,0.0,0.0004857850144617,292.9372863769531,294.1499938964844,285.3500061035156,285.1976623535156,285.5406494140625,285.3500061035156,292.51544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361893801018,1.0095732250192668e-08,0.0010361792519688,-0.0254975073039531,0.0,0.0,0.0,-0.0098152756690979,60.0,-5.097927570343018,-0.0,-6.892135928637799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856600,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9747619628906,0.0,0.0,9.725022391648964e-05,296.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9747619628906,0.0,0.0,0.0001024091689032,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9747619628906,0.0,0.0,7.56390654714778e-05,296.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9747619628906,0.0,0.0,0.0001024091689032,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9748229980469,0.0,0.0,0.0004857850144617,292.9372863769531,294.1499938964844,285.3500061035156,285.1976623535156,285.5406494140625,285.3500061035156,292.51544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361893801018,1.0095732250192668e-08,0.0010361792519688,-0.0254975073039531,0.0,0.0,0.0,-0.0098152756690979,60.0,-5.097927570343018,-0.0,-6.892135928637799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856660,296.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97235107421875,0.0,0.0,9.732278704177588e-05,296.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97235107421875,0.0,0.0,0.0001024855810101,296.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.97235107421875,0.0,0.0,7.569549779873341e-05,296.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9723205566406,0.0,0.0,0.0001024855810101,296.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9723815917969,0.0,0.0,0.0004861474735662,292.9345092773437,294.1499938964844,285.3500061035156,285.181396484375,285.53717041015625,285.3500061035156,292.5118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369626106694,1.0186134602463426e-08,0.0010369523661211,-0.0257341731339693,0.0,0.0,0.0,-0.0098600909113883,60.0,-5.099563121795654,-0.0,-6.90242387690887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856720,296.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97235107421875,0.0,0.0,9.732278704177588e-05,296.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97235107421875,0.0,0.0,0.0001024855810101,296.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.97235107421875,0.0,0.0,7.569549779873341e-05,296.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9723205566406,0.0,0.0,0.0001024855810101,296.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9723815917969,0.0,0.0,0.0004861474735662,292.9345092773437,294.1499938964844,285.3500061035156,285.181396484375,285.53717041015625,285.3500061035156,292.5118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369626106694,1.0186134602463426e-08,0.0010369523661211,-0.0257341731339693,0.0,0.0,0.0,-0.0098600909113883,60.0,-5.099563121795654,-0.0,-6.90242387690887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856780,296.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9698791503906,0.0,0.0,9.737617801874876e-05,296.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.96990966796875,0.0,0.0,0.0001025418023345,296.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9698791503906,0.0,0.0,7.573702896479517e-05,296.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9698791503906,0.0,0.0,0.0001025418023345,296.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9699401855469,0.0,0.0,0.0004864141810685,292.9317321777344,294.1499938964844,285.3500061035156,285.1649780273437,285.5337219238281,285.3500061035156,292.5081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375315323472,1.0252657389742126e-08,0.0010375212877988,-0.0259083230048418,0.0,0.0,0.0,-0.0098930671811103,60.0,-5.100265502929688,-0.0,-6.909999683557545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856840,296.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9698791503906,0.0,0.0,9.737617801874876e-05,296.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.96990966796875,0.0,0.0,0.0001025418023345,296.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9698791503906,0.0,0.0,7.573702896479517e-05,296.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9698791503906,0.0,0.0,0.0001025418023345,296.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9699401855469,0.0,0.0,0.0004864141810685,292.9317321777344,294.1499938964844,285.3500061035156,285.1649780273437,285.5337219238281,285.3500061035156,292.5081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375315323472,1.0252657389742126e-08,0.0010375212877988,-0.0259083230048418,0.0,0.0,0.0,-0.0098930671811103,60.0,-5.100265502929688,-0.0,-6.909999683557545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856900,296.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9686584472656,0.0,0.0,9.739500092109664e-05,296.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9686584472656,0.0,0.0,0.000102561629319,296.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9686584472656,0.0,0.0,7.575166819151491e-05,296.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9686584472656,0.0,0.0,0.000102561629319,296.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9686889648437,0.0,0.0,0.0004865081864409,292.9303283691406,294.1499938964844,285.3500061035156,285.1567687988281,285.53204345703125,285.3500061035156,292.50634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377321159467,1.0276108852735888e-08,0.0010377218713983,-0.0259697139263153,0.0,0.0,0.0,-0.0099046928808093,60.0,-5.100221157073975,-0.0,-6.912671324244003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856960,296.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9674377441406,0.0,0.0,9.74080103333108e-05,296.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9674377441406,0.0,0.0,0.0001025753299472,296.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9674377441406,0.0,0.0,7.576178904855624e-05,296.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9674377441406,0.0,0.0,0.0001025753299472,296.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.96746826171875,0.0,0.0,0.0004865732043981,292.9289245605469,294.1499938964844,285.3500061035156,285.1485595703125,285.5303649902344,285.3500061035156,292.5045471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037870766595,1.0292318997073837e-08,0.0010378605220466,-0.0260121505707502,0.0,0.0,0.0,-0.0099127292633056,60.0,-5.099887847900391,-0.0,-6.914518024814242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857020,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9649658203125,0.0,0.0,9.74171853158623e-05,296.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9649658203125,0.0,0.0,0.000102584985143,296.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9649658203125,0.0,0.0,7.576891948701814e-05,296.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9649658203125,0.0,0.0,0.000102584985143,296.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9649963378906,0.0,0.0,0.0004866190138272,292.9261169433594,294.1499938964844,285.3500061035156,285.1322021484375,285.5270690917969,285.3500061035156,292.5009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379685554653,1.0303746300621697e-08,0.001037958310917,-0.0260420627892017,0.0,0.0,0.0,-0.0099183935672044,60.0,-5.098410606384277,-0.0,-6.91582044964889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857080,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9649658203125,0.0,0.0,9.74171853158623e-05,296.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9649658203125,0.0,0.0,0.000102584985143,296.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9649658203125,0.0,0.0,7.576891948701814e-05,296.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9649658203125,0.0,0.0,0.000102584985143,296.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9649963378906,0.0,0.0,0.0004866190138272,292.9261169433594,294.1499938964844,285.3500061035156,285.1322021484375,285.5270690917969,285.3500061035156,292.5009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379685554653,1.0303746300621697e-08,0.001037958310917,-0.0260420627892017,0.0,0.0,0.0,-0.0099183935672044,60.0,-5.098410606384277,-0.0,-6.91582044964889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857140,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9624938964844,0.0,0.0,9.740168752614407e-05,296.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9624938964844,0.0,0.0,0.000102568672446,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9624938964844,0.0,0.0,7.575687050120905e-05,296.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.96246337890625,0.0,0.0,0.000102568672446,296.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9625244140625,0.0,0.0,0.0004865415976382,292.9233093261719,294.1499938964844,285.3500061035156,285.11602783203125,285.5238342285156,285.3500061035156,292.4972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378034785389,1.0284439078134255e-08,0.0010377932339906,-0.0259915217757225,0.0,0.0,0.0,-0.0099088232964277,60.0,-5.095602035522461,-0.0,-6.913620609338977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857200,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9624938964844,0.0,0.0,9.740168752614407e-05,296.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9624938964844,0.0,0.0,0.000102568672446,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9624938964844,0.0,0.0,7.575687050120905e-05,296.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.96246337890625,0.0,0.0,0.000102568672446,296.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9625244140625,0.0,0.0,0.0004865415976382,292.9233093261719,294.1499938964844,285.3500061035156,285.11602783203125,285.5238342285156,285.3500061035156,292.4972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378034785389,1.0284439078134255e-08,0.0010377932339906,-0.0259915217757225,0.0,0.0,0.0,-0.0099088232964277,60.0,-5.095602035522461,-0.0,-6.913620609338977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857260,296.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9599914550781,0.0,0.0,9.736185893416403e-05,296.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9599914550781,0.0,0.0,0.0001025267265504,296.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9599914550781,0.0,0.0,7.572588947368786e-05,296.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9599914550781,0.0,0.0,0.0001025267265504,296.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96002197265625,0.0,0.0,0.0004863426438532,292.92047119140625,294.1499938964844,285.3500061035156,285.1001892089844,285.5206298828125,285.3500061035156,292.4936218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373792611062,1.0234812108933513e-08,0.0010373690165579,-0.0258616060018539,0.0,0.0,0.0,-0.0098842233419418,60.0,-5.0915937423706055,-0.0,-6.907966820790534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857320,296.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9599914550781,0.0,0.0,9.736185893416403e-05,296.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9599914550781,0.0,0.0,0.0001025267265504,296.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9599914550781,0.0,0.0,7.572588947368786e-05,296.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9599914550781,0.0,0.0,0.0001025267265504,296.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96002197265625,0.0,0.0,0.0004863426438532,292.92047119140625,294.1499938964844,285.3500061035156,285.1001892089844,285.5206298828125,285.3500061035156,292.4936218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373792611062,1.0234812108933513e-08,0.0010373690165579,-0.0258616060018539,0.0,0.0,0.0,-0.0098842233419418,60.0,-5.0915937423706055,-0.0,-6.907966820790534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857380,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9574890136719,0.0,0.0,9.72958587226458e-05,296.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9574890136719,0.0,0.0,0.0001024572266032,296.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9574890136719,0.0,0.0,7.56745575927198e-05,296.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9574890136719,0.0,0.0,0.0001024572266032,296.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95751953125,0.0,0.0,0.0004860129847656,292.9176330566406,294.1499938964844,285.3500061035156,285.08477783203125,285.5175170898437,285.3500061035156,292.489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366761125624,1.0152585439016091e-08,0.0010366659844294,-0.0256463419646024,0.0,0.0,0.0,-0.009843461215496,60.0,-5.086236953735352,-0.0,-6.898605420246895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857440,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9574890136719,0.0,0.0,9.72958587226458e-05,296.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9574890136719,0.0,0.0,0.0001024572266032,296.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9574890136719,0.0,0.0,7.56745575927198e-05,296.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9574890136719,0.0,0.0,0.0001024572266032,296.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95751953125,0.0,0.0,0.0004860129847656,292.9176330566406,294.1499938964844,285.3500061035156,285.08477783203125,285.5175170898437,285.3500061035156,292.489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366761125624,1.0152585439016091e-08,0.0010366659844294,-0.0256463419646024,0.0,0.0,0.0,-0.009843461215496,60.0,-5.086236953735352,-0.0,-6.898605420246895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857500,296.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.95623779296875,0.0,0.0,9.725197742227464e-05,296.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.95623779296875,0.0,0.0,0.0001024110097205,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.95623779296875,0.0,0.0,7.564042607555166e-05,296.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9562072753906,0.0,0.0,0.0001024110097205,296.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9562683105469,0.0,0.0,0.0004857937456108,292.91619873046875,294.1499938964844,285.3500061035156,285.0772705078125,285.5159912109375,285.3500061035156,292.4881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362085886299,1.0097903846428837e-08,0.0010361984604969,-0.0255031902343034,0.0,0.0,0.0,-0.0098163550719618,60.0,-5.083029270172119,-0.0,-6.892383197509845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857560,296.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9549865722656,0.0,0.0,9.72008056123741e-05,296.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9549865722656,0.0,0.0,0.0001023571312543,296.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9549865722656,0.0,0.0,7.560062658740208e-05,296.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9549560546875,0.0,0.0,0.0001023571312543,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9550170898437,0.0,0.0,0.0004855381557717,292.914794921875,294.1499938964844,285.3500061035156,285.0699157714844,285.51446533203125,285.3500061035156,292.4863586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356634156778,1.0034151287641181e-08,0.0010356534039601,-0.0253362879157066,0.0,0.0,0.0,-0.0097847515717148,60.0,-5.079449653625488,-0.0,-6.885132108891412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857620,296.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.95245361328125,0.0,0.0,9.707623394206166e-05,296.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.95245361328125,0.0,0.0,0.0001022259530145,296.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.95245361328125,0.0,0.0,7.550373993581161e-05,296.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.95245361328125,0.0,0.0,0.0001022259530145,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9524841308594,0.0,0.0,0.0004849159158766,292.91192626953125,294.1499938964844,285.3500061035156,285.0556640625,285.5114440917969,285.3500061035156,292.48272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034336281009,9.8789474378691e-09,0.0010343263857066,-0.0249299611896276,0.0,0.0,0.0,-0.0097078140825033,60.0,-5.071218490600586,-0.0,-6.86749572764711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857680,296.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.95245361328125,0.0,0.0,9.707623394206166e-05,296.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.95245361328125,0.0,0.0,0.0001022259530145,296.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.95245361328125,0.0,0.0,7.550373993581161e-05,296.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.95245361328125,0.0,0.0,0.0001022259530145,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9524841308594,0.0,0.0,0.0004849159158766,292.91192626953125,294.1499938964844,285.3500061035156,285.0556640625,285.5114440917969,285.3500061035156,292.48272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034336281009,9.8789474378691e-09,0.0010343263857066,-0.0249299611896276,0.0,0.0,0.0,-0.0097078140825033,60.0,-5.071218490600586,-0.0,-6.86749572764711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857740,296.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9499206542969,0.0,0.0,9.692217281553894e-05,296.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9499206542969,0.0,0.0,0.0001020637209876,296.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9499206542969,0.0,0.0,7.538391218986362e-05,296.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9499206542969,0.0,0.0,0.0001020637209876,296.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.949951171875,0.0,0.0,0.0004841463232878,292.9090576171875,294.1499938964844,285.3500061035156,285.0422058105469,285.5085144042969,285.3500061035156,292.47906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326948249712,9.686997870517189e-09,0.0010326851624995,-0.0244274158030748,0.0,0.0,0.0,-0.0096126608550548,60.0,-5.061346530914307,-0.0,-6.845715461167856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857800,296.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9499206542969,0.0,0.0,9.692217281553894e-05,296.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9499206542969,0.0,0.0,0.0001020637209876,296.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9499206542969,0.0,0.0,7.538391218986362e-05,296.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9499206542969,0.0,0.0,0.0001020637209876,296.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.949951171875,0.0,0.0,0.0004841463232878,292.9090576171875,294.1499938964844,285.3500061035156,285.0422058105469,285.5085144042969,285.3500061035156,292.47906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326948249712,9.686997870517189e-09,0.0010326851624995,-0.0244274158030748,0.0,0.0,0.0,-0.0096126608550548,60.0,-5.061346530914307,-0.0,-6.845715461167856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857860,296.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9473876953125,0.0,0.0,9.673904423834756e-05,296.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9473876953125,0.0,0.0,0.000101870871731,296.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9473876953125,0.0,0.0,7.524147804360837e-05,296.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9473876953125,0.0,0.0,0.000101870871731,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9474182128906,0.0,0.0,0.0004832315607927,292.9062194824219,294.1499938964844,285.3500061035156,285.0296325683594,285.505615234375,285.3500061035156,292.4754333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307437041774,9.458831939923584e-09,0.001030734158121,-0.0238300282508134,0.0,0.0,0.0,-0.0094995545223355,60.0,-5.050064563751221,-0.0,-6.819870179697318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857920,296.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9473876953125,0.0,0.0,9.673904423834756e-05,296.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9473876953125,0.0,0.0,0.000101870871731,296.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9473876953125,0.0,0.0,7.524147804360837e-05,296.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9473876953125,0.0,0.0,0.000101870871731,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9474182128906,0.0,0.0,0.0004832315607927,292.9062194824219,294.1499938964844,285.3500061035156,285.0296325683594,285.505615234375,285.3500061035156,292.4754333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307437041774,9.458831939923584e-09,0.001030734158121,-0.0238300282508134,0.0,0.0,0.0,-0.0094995545223355,60.0,-5.050064563751221,-0.0,-6.819870179697318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857980,296.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9448547363281,0.0,0.0,9.652768494561316e-05,296.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9448547363281,0.0,0.0,0.0001016483001876,296.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9448547363281,0.0,0.0,7.507708505727351e-05,296.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9448547363281,0.0,0.0,0.0001016483001876,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.94488525390625,0.0,0.0,0.0004821757611352,292.9033508300781,294.1499938964844,285.3500061035156,285.0180358886719,285.5027770996094,285.3500061035156,292.4718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028491766192,9.195493255731437e-09,0.0010284825693815,-0.0231405217200517,0.0,0.0,0.0,-0.0093690119683742,60.0,-5.037200450897217,-0.0,-6.79010199178265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858040,296.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9448547363281,0.0,0.0,9.652768494561316e-05,296.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9448547363281,0.0,0.0,0.0001016483001876,296.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9448547363281,0.0,0.0,7.507708505727351e-05,296.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9448547363281,0.0,0.0,0.0001016483001876,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.94488525390625,0.0,0.0,0.0004821757611352,292.9033508300781,294.1499938964844,285.3500061035156,285.0180358886719,285.5027770996094,285.3500061035156,292.4718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028491766192,9.195493255731437e-09,0.0010284825693815,-0.0231405217200517,0.0,0.0,0.0,-0.0093690119683742,60.0,-5.037200450897217,-0.0,-6.79010199178265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858100,296.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9435729980469,0.0,0.0,9.641210635891184e-05,296.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9435729980469,0.0,0.0,0.0001015265879686,296.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9435729980469,0.0,0.0,7.498719060095027e-05,296.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9435729980469,0.0,0.0,0.0001015265879686,296.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.943603515625,0.0,0.0,0.0004815984284505,292.90191650390625,294.1499938964844,285.3500061035156,285.0126342773437,285.5013732910156,285.3500061035156,292.469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272603249177,9.051489335831777e-09,0.0010272512445226,-0.0227634590119123,0.0,0.0,0.0,-0.0092976270243525,60.0,-5.030238151550293,-0.0,-6.77385116887308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858160,296.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9422912597656,0.0,0.0,9.62906124186702e-05,296.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9422912597656,0.0,0.0,0.00010139864753,296.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9422912597656,0.0,0.0,7.489269773941487e-05,296.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9422912597656,0.0,0.0,0.00010139864753,296.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9423217773437,0.0,0.0,0.000480991526274,292.9004821777344,294.1499938964844,285.3500061035156,285.0075378417969,285.5,285.3500061035156,292.4681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025965786539,8.900117975940702e-09,0.0010259569389745,-0.0223670937120914,0.0,0.0,0.0,-0.0092225885018706,60.0,-5.022971630096436,-0.0,-6.756789616702008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858220,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.93975830078125,0.0,0.0,9.603117359802128e-05,296.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.93975830078125,0.0,0.0,0.0001011254498735,296.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.93975830078125,0.0,0.0,7.469091360690072e-05,296.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.93975830078125,0.0,0.0,0.0001011254498735,296.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9397888183594,0.0,0.0,0.0004796955909114,292.8976135253906,294.1499938964844,285.3500061035156,284.9982604980469,285.4972839355469,285.3500061035156,292.4645080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232015047222,8.576878762767137e-09,0.0010231930064037,-0.021520659327507,0.0,0.0,0.0,-0.0090623516589403,60.0,-5.007572174072266,-0.0,-6.720428302742222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858280,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.93975830078125,0.0,0.0,9.603117359802128e-05,296.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.93975830078125,0.0,0.0,0.0001011254498735,296.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.93975830078125,0.0,0.0,7.469091360690072e-05,296.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.93975830078125,0.0,0.0,0.0001011254498735,296.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9397888183594,0.0,0.0,0.0004796955909114,292.8976135253906,294.1499938964844,285.3500061035156,284.9982604980469,285.4972839355469,285.3500061035156,292.4645080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232015047222,8.576878762767137e-09,0.0010231930064037,-0.021520659327507,0.0,0.0,0.0,-0.0090623516589403,60.0,-5.007572174072266,-0.0,-6.720428302742222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858340,296.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.93719482421875,0.0,0.050000000745058,9.57544325501658e-05,296.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.93719482421875,0.0,0.050000000745058,0.0001008340259431,296.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.93719482421875,0.0,0.050000000745058,7.447566895280033e-05,296.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.93719482421875,0.0,0.050000000745058,0.0001008340259431,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9372253417969,0.0,0.050000000745058,0.0004783132171723,292.89471435546875,291.1499938964844,285.3500061035156,284.9903259277344,285.49462890625,285.3500061035156,292.4608764648437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001020252937451,8.232087012061129e-09,0.0010202447883784,-0.0206177346408367,0.0,0.0,0.0,-0.008891430683434,60.0,-4.99109411239624,-0.0,-6.681750619463855e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858400,296.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.93719482421875,0.0,0.050000000745058,9.57544325501658e-05,296.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.93719482421875,0.0,0.050000000745058,0.0001008340259431,296.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.93719482421875,0.0,0.050000000745058,7.447566895280033e-05,296.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.93719482421875,0.0,0.050000000745058,0.0001008340259431,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9372253417969,0.0,0.050000000745058,0.0004783132171723,292.89471435546875,291.1499938964844,285.3500061035156,284.9903259277344,285.49462890625,285.3500061035156,292.4608764648437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001020252937451,8.232087012061129e-09,0.0010202447883784,-0.0206177346408367,0.0,0.0,0.0,-0.008891430683434,60.0,-4.99109411239624,-0.0,-6.681750619463855e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858460,296.62646484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6429748535156,0.5941057801246643,0.050000000745058,0.0409756191074848,296.5955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6429748535156,0.5941057801246643,0.050000000745058,0.0431493036448955,296.6107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6429748535156,0.5941057801246643,0.050000000745058,0.031869925558567,296.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6429443359375,0.5941057801246643,0.050000000745058,0.0431493036448955,296.8649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6429748535156,0.5941057801246643,0.050000000745058,0.20468170940876,292.5922546386719,291.1499938964844,285.3500061035156,284.9869079589844,292.53485107421875,294.3604431152344,292.4331359863281,1.0,0.108156718313694,0.2000000029802322,0.2000000029802322,0.9901719689369202,1.0,-0.4365749061107635,0.0193929895758628,0.4171819388866424,-0.1075343638658523,0.0,0.0,0.0,13.876636505126951,60.0,85.69158935546875,-0.0,15.085477828979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858520,296.6062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.4892883300781,0.5951324105262756,0.050000000745058,0.045387640595436,296.5816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4892883300781,0.5951324105262756,0.050000000745058,0.047795370221138,296.59552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4892883300781,0.5951324105262756,0.050000000745058,0.035301499068737,296.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4892883300781,0.5951324105262756,0.050000000745058,0.047795370221138,296.8480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4892883300781,0.5951324105262756,0.050000000745058,0.2267206609249115,292.48492431640625,291.1499938964844,285.3500061035156,284.98388671875,293.5587463378906,296.7285461425781,292.5437927246094,1.0,0.1184675693511962,0.4000000059604645,0.4000000059604645,0.9803439378738404,1.0,-0.4836168885231018,0.0903765857219696,0.3932403028011322,-0.0474596321582794,0.0,0.0,0.0,16.655290603637695,60.0,275.84588623046875,-0.0,20.167875289916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858580,296.57568359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6688232421875,0.5445372462272644,0.050000000745058,0.0458518303930759,296.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6688232421875,0.5445372462272644,0.050000000745058,0.0482841879129409,296.5701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6688232421875,0.5445372462272644,0.050000000745058,0.0356625355780124,296.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6688232421875,0.5445372462272644,0.050000000745058,0.0482841879129409,296.822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6688232421875,0.5445372462272644,0.050000000745058,0.2290393859148025,292.6722106933594,291.1499938964844,285.3500061035156,284.97900390625,292.0802917480469,296.8255920410156,292.6470947265625,1.0,0.135675698518753,0.800000011920929,0.800000011920929,0.960687816143036,1.0,-0.4885607361793518,0.2062925547361374,0.2822681963443756,0.0665977448225021,0.0,0.0,0.0,24.68364143371582,60.0,-33.467628479003906,-0.0,27.14347267150879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858640,296.57568359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6688232421875,0.5445372462272644,0.050000000745058,0.0458518303930759,296.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6688232421875,0.5445372462272644,0.050000000745058,0.0482841879129409,296.5701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6688232421875,0.5445372462272644,0.050000000745058,0.0356625355780124,296.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6688232421875,0.5445372462272644,0.050000000745058,0.0482841879129409,296.822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6688232421875,0.5445372462272644,0.050000000745058,0.2290393859148025,292.6722106933594,291.1499938964844,285.3500061035156,284.97900390625,292.0802917480469,296.8255920410156,292.6470947265625,1.0,0.135675698518753,0.800000011920929,0.800000011920929,0.960687816143036,1.0,-0.4885607361793518,0.2062925547361374,0.2822681963443756,0.0665977448225021,0.0,0.0,0.0,24.68364143371582,60.0,-33.467628479003906,-0.0,27.14347267150879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858700,296.564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5999755859375,0.527772068977356,0.050000000745058,0.0459914319217205,296.5491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5999755859375,0.527772068977356,0.050000000745058,0.0484311915934085,296.5599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5999755859375,0.527772068977356,0.050000000745058,0.0357711128890514,296.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5999755859375,0.527772068977356,0.050000000745058,0.0484311915934085,296.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5999755859375,0.527772068977356,0.050000000745058,0.2297367304563522,292.5907287597656,291.1499938964844,285.3500061035156,284.9770812988281,291.864013671875,296.8154296875,292.5242614746094,1.0,0.1429196000099182,1.0,1.0,0.950859785079956,1.0,-0.4900482594966888,0.2126407921314239,0.2774074673652649,0.0724578127264976,0.0,0.0,0.0,28.412994384765625,60.0,-174.37843322753906,-0.0,30.37330818176269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858760,296.55401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4923095703125,0.5151798129081726,0.050000000745058,0.0461214892566204,296.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4923095703125,0.5151798129081726,0.050000000745058,0.0485681481659412,296.5506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.4923095703125,0.5151798129081726,0.050000000745058,0.0358722694218158,296.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.4923095703125,0.5151798129081726,0.050000000745058,0.0485681481659412,296.80328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4923095703125,0.5151798129081726,0.050000000745058,0.2303863912820816,292.48223876953125,291.1499938964844,285.3500061035156,284.9755249023437,291.8290710449219,296.8061218261719,292.4306945800781,1.0,0.1493463367223739,1.0,1.0,0.933655858039856,1.0,-0.4914341568946838,0.2137588858604431,0.2776752412319183,0.0731402337551117,0.0,0.0,0.0,31.889917373657227,60.0,-204.1910095214844,-0.0,33.40330505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858820,296.53717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3450927734375,0.4981052577495575,0.050000000745058,0.0463507920503616,296.5256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3450927734375,0.4981052577495575,0.050000000745058,0.0488096140325069,296.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3450927734375,0.4981052577495575,0.050000000745058,0.0360506139695644,296.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3450927734375,0.4981052577495575,0.050000000745058,0.0488096140325069,296.7877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3450927734375,0.4981052577495575,0.050000000745058,0.2315317988395691,292.3392028808594,291.1499938964844,285.3500061035156,284.9733581542969,291.7987060546875,296.7900695800781,292.3067321777344,1.0,0.1600218117237091,1.0,1.0,0.8992480039596558,1.0,-0.4938775599002838,0.2157556563615799,0.2781218886375427,0.0743657350540161,0.0,0.0,0.0,38.020111083984375,60.0,-185.45181274414065,-0.0,38.78635025024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
