time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11858880,296.53717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3450927734375,0.4981052577495575,0.050000000745058,0.0463507920503616,296.5256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3450927734375,0.4981052577495575,0.050000000745058,0.0488096140325069,296.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3450927734375,0.4981052577495575,0.050000000745058,0.0360506139695644,296.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3450927734375,0.4981052577495575,0.050000000745058,0.0488096140325069,296.7877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3450927734375,0.4981052577495575,0.050000000745058,0.2315317988395691,292.3392028808594,291.1499938964844,285.3500061035156,284.9733581542969,291.7987060546875,296.7900695800781,292.3067321777344,1.0,0.1600218117237091,1.0,1.0,0.8992480039596558,1.0,-0.4938775599002838,0.2157556563615799,0.2781218886375427,0.0743657350540161,0.0,0.0,0.0,38.020111083984375,60.0,-185.45181274414065,-0.0,38.78635025024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858940,296.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2353210449219,0.487041711807251,0.050000000745058,0.0465388596057891,296.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2353210449219,0.487041711807251,0.050000000745058,0.049007661640644,296.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2353210449219,0.487041711807251,0.050000000745058,0.0361968912184238,296.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2353210449219,0.487041711807251,0.050000000745058,0.049007661640644,296.7750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2353210449219,0.487041711807251,0.050000000745058,0.2324712425470352,292.2302551269531,291.1499938964844,285.3500061035156,284.97235107421875,291.76422119140625,296.77691650390625,292.2012023925781,1.0,0.1682494580745697,1.0,1.0,0.8648401498794556,1.0,-0.495881587266922,0.2178438305854797,0.2780377566814422,0.0758127197623252,0.0,0.0,0.0,43.04800415039063,60.0,-160.6458740234375,-0.0,43.24029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859000,296.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2353210449219,0.487041711807251,0.050000000745058,0.0465388596057891,296.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2353210449219,0.487041711807251,0.050000000745058,0.049007661640644,296.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2353210449219,0.487041711807251,0.050000000745058,0.0361968912184238,296.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2353210449219,0.487041711807251,0.050000000745058,0.049007661640644,296.7750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2353210449219,0.487041711807251,0.050000000745058,0.2324712425470352,292.2302551269531,291.1499938964844,285.3500061035156,284.97235107421875,291.76422119140625,296.77691650390625,292.2012023925781,1.0,0.1682494580745697,1.0,1.0,0.8648401498794556,1.0,-0.495881587266922,0.2178438305854797,0.2780377566814422,0.0758127197623252,0.0,0.0,0.0,43.04800415039063,60.0,-160.6458740234375,-0.0,43.24029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859060,296.51422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1353454589844,0.4789226353168487,0.050000000745058,0.0466889142990112,296.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1353454589844,0.4789226353168487,0.050000000745058,0.0491656735539436,296.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1353454589844,0.4789226353168487,0.050000000745058,0.0363136008381843,296.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1353454589844,0.4789226353168487,0.050000000745058,0.0491656735539436,296.7644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1353454589844,0.4789226353168487,0.050000000745058,0.2332208007574081,292.1306457519531,291.1499938964844,285.3500061035156,284.9724426269531,291.7105712890625,296.7660522460937,292.10357666015625,1.0,0.1745231449604034,1.0,1.0,0.8187716007232666,1.0,-0.4974806010723114,0.2207560092210769,0.2767245769500732,0.0781909525394439,0.0,0.0,0.0,47.05959701538086,48.0,-142.68594360351562,-0.0,46.81922912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859120,296.51422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1353454589844,0.4789226353168487,0.050000000745058,0.0466889142990112,296.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1353454589844,0.4789226353168487,0.050000000745058,0.0491656735539436,296.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1353454589844,0.4789226353168487,0.050000000745058,0.0363136008381843,296.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1353454589844,0.4789226353168487,0.050000000745058,0.0491656735539436,296.7644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1353454589844,0.4789226353168487,0.050000000745058,0.2332208007574081,292.1306457519531,291.1499938964844,285.3500061035156,284.9724426269531,291.7105712890625,296.7660522460937,292.10357666015625,1.0,0.1745231449604034,1.0,1.0,0.8187716007232666,1.0,-0.4974806010723114,0.2207560092210769,0.2767245769500732,0.0781909525394439,0.0,0.0,0.0,47.05959701538086,48.0,-142.68594360351562,-0.0,46.81922912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859180,296.5062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0403137207031,0.4781382083892822,0.050000000745058,0.046703428030014,296.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0403137207031,0.4781382083892822,0.050000000745058,0.0491809621453285,296.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0403137207031,0.4781382083892822,0.050000000745058,0.0363248884677886,296.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0403137207031,0.4781382083892822,0.050000000745058,0.0491809621453285,296.755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0403137207031,0.4781382083892822,0.050000000745058,0.2332932949066162,292.0357971191406,291.1499938964844,285.3500061035156,284.9734802246094,291.6340637207031,296.7569274902344,292.0094909667969,1.0,0.1746374815702438,1.0,1.0,0.7727031111717224,1.0,-0.4976356029510498,0.2240773141384124,0.2735582888126373,0.0813311785459518,0.0,0.0,0.0,47.44691467285156,36.0,-133.6422882080078,-0.0,47.16646957397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859240,296.5062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0403137207031,0.4781382083892822,0.050000000745058,0.046703428030014,296.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0403137207031,0.4781382083892822,0.050000000745058,0.0491809621453285,296.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0403137207031,0.4781382083892822,0.050000000745058,0.0363248884677886,296.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0403137207031,0.4781382083892822,0.050000000745058,0.0491809621453285,296.755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0403137207031,0.4781382083892822,0.050000000745058,0.2332932949066162,292.0357971191406,291.1499938964844,285.3500061035156,284.9734802246094,291.6340637207031,296.7569274902344,292.0094909667969,1.0,0.1746374815702438,1.0,1.0,0.7727031111717224,1.0,-0.4976356029510498,0.2240773141384124,0.2735582888126373,0.0813311785459518,0.0,0.0,0.0,47.44691467285156,36.0,-133.6422882080078,-0.0,47.16646957397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859300,296.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.99346923828125,0.4801631569862366,0.050000000745058,0.0466658920049667,296.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.99346923828125,0.4801631569862366,0.050000000745058,0.0491414293646812,296.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.99346923828125,0.4801631569862366,0.050000000745058,0.0362956933677196,296.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.99346923828125,0.4801631569862366,0.050000000745058,0.0491414293646812,296.7517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.99346923828125,0.4801631569862366,0.050000000745058,0.2331057786941528,291.98895263671875,291.1499938964844,285.3500061035156,284.97430419921875,291.5843811035156,296.7529602050781,291.9624328613281,1.0,0.1729306876659393,1.0,1.0,0.7496688365936279,1.0,-0.4972357153892517,0.226059690117836,0.2711760103702545,0.0833298116922378,0.0,0.0,0.0,46.4426383972168,36.0,-132.72879028320312,-0.0,46.268341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859360,296.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9461669921875,0.4834355413913727,0.050000000745058,0.0466050915420055,296.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9461669921875,0.4834355413913727,0.050000000745058,0.0490774065256118,296.49627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9461669921875,0.4834355413913727,0.050000000745058,0.0362484045326709,296.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9461669921875,0.4834355413913727,0.050000000745058,0.0490774065256118,296.7481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9461669921875,0.4834355413913727,0.050000000745058,0.232802078127861,291.9415588378906,291.1499938964844,285.3500061035156,284.975341796875,291.5339050292969,296.7492980957031,291.9145812988281,1.0,0.1702364534139633,1.0,1.0,0.7314115166664124,1.0,-0.4965879321098327,0.2278456538915634,0.2687422633171081,0.0851837173104286,0.0,0.0,0.0,44.81626129150391,25.0,-133.2581024169922,-0.0,44.81658935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859420,296.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8495788574219,0.492857426404953,0.050000000745058,0.046436421573162,296.4852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8495788574219,0.492857426404953,0.050000000745058,0.0488997884094715,296.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8495788574219,0.492857426404953,0.050000000745058,0.0361172147095203,296.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8495788574219,0.492857426404953,0.050000000745058,0.0488997884094715,296.7418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8495788574219,0.492857426404953,0.050000000745058,0.2319595366716385,291.8448486328125,291.1499938964844,285.3500061035156,284.9779357910156,291.4154968261719,296.7427978515625,291.8168334960937,1.0,0.1627123355865478,1.0,1.0,0.6948968768119812,1.0,-0.4947907924652099,0.2321889102458953,0.2626018822193146,0.0897366926074028,0.0,0.0,0.0,40.30443572998047,25.0,-137.55735778808594,-0.0,40.8082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859480,296.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8495788574219,0.492857426404953,0.050000000745058,0.046436421573162,296.4852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8495788574219,0.492857426404953,0.050000000745058,0.0488997884094715,296.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8495788574219,0.492857426404953,0.050000000745058,0.0361172147095203,296.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8495788574219,0.492857426404953,0.050000000745058,0.0488997884094715,296.7418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8495788574219,0.492857426404953,0.050000000745058,0.2319595366716385,291.8448486328125,291.1499938964844,285.3500061035156,284.9779357910156,291.4154968261719,296.7427978515625,291.8168334960937,1.0,0.1627123355865478,1.0,1.0,0.6948968768119812,1.0,-0.4947907924652099,0.2321889102458953,0.2626018822193146,0.0897366926074028,0.0,0.0,0.0,40.30443572998047,25.0,-137.55735778808594,-0.0,40.8082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859540,296.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7469177246094,0.501062273979187,0.050000000745058,0.0463057793676853,296.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7469177246094,0.501062273979187,0.050000000745058,0.0487622171640396,296.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7469177246094,0.501062273979187,0.050000000745058,0.0360156074166297,296.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7469177246094,0.501062273979187,0.050000000745058,0.0487622171640396,296.7363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7469177246094,0.501062273979187,0.050000000745058,0.2313069552183151,291.74169921875,291.1499938964844,285.3500061035156,284.9811096191406,291.2563781738281,296.7372131347656,291.71044921875,1.0,0.1570088565349578,1.0,1.0,0.65838223695755,1.0,-0.493398368358612,0.2385370731353759,0.2548612952232361,0.0960932001471519,0.0,0.0,0.0,36.80885314941406,25.0,-151.7529754638672,-0.0,37.72254180908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859600,296.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7469177246094,0.501062273979187,0.050000000745058,0.0463057793676853,296.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7469177246094,0.501062273979187,0.050000000745058,0.0487622171640396,296.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7469177246094,0.501062273979187,0.050000000745058,0.0360156074166297,296.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7469177246094,0.501062273979187,0.050000000745058,0.0487622171640396,296.7363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7469177246094,0.501062273979187,0.050000000745058,0.2313069552183151,291.74169921875,291.1499938964844,285.3500061035156,284.9811096191406,291.2563781738281,296.7372131347656,291.71044921875,1.0,0.1570088565349578,1.0,1.0,0.65838223695755,1.0,-0.493398368358612,0.2385370731353759,0.2548612952232361,0.0960932001471519,0.0,0.0,0.0,36.80885314941406,25.0,-151.7529754638672,-0.0,37.72254180908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859660,296.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.63165283203125,0.5080011487007141,0.050000000745058,0.04620923101902,296.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.63165283203125,0.5080011487007141,0.050000000745058,0.0486605465412139,296.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.63165283203125,0.5080011487007141,0.050000000745058,0.0359405130147933,296.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.63165283203125,0.5080011487007141,0.050000000745058,0.0486605465412139,296.7313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.63165283203125,0.5080011487007141,0.050000000745058,0.2308246791362762,291.6258544921875,291.1499938964844,285.3500061035156,284.9848022460937,291.0982666015625,296.7321472167969,291.5915222167969,1.0,0.1525382101535797,1.0,1.0,0.6319912075996399,1.0,-0.4923696517944336,0.2446883767843246,0.2476812750101089,0.1020563691854476,0.0,0.0,0.0,34.22380828857422,25.0,-166.9391326904297,-0.0,35.4517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859720,296.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.63165283203125,0.5080011487007141,0.050000000745058,0.04620923101902,296.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.63165283203125,0.5080011487007141,0.050000000745058,0.0486605465412139,296.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.63165283203125,0.5080011487007141,0.050000000745058,0.0359405130147933,296.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.63165283203125,0.5080011487007141,0.050000000745058,0.0486605465412139,296.7313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.63165283203125,0.5080011487007141,0.050000000745058,0.2308246791362762,291.6258544921875,291.1499938964844,285.3500061035156,284.9848022460937,291.0982666015625,296.7321472167969,291.5915222167969,1.0,0.1525382101535797,1.0,1.0,0.6319912075996399,1.0,-0.4923696517944336,0.2446883767843246,0.2476812750101089,0.1020563691854476,0.0,0.0,0.0,34.22380828857422,25.0,-166.9391326904297,-0.0,35.4517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859780,296.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5682067871094,0.5112224221229553,0.050000000745058,0.0461684465408325,296.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5682067871094,0.5112224221229553,0.050000000745058,0.048617597669363,296.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5682067871094,0.5112224221229553,0.050000000745058,0.0359087921679019,296.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5682067871094,0.5112224221229553,0.050000000745058,0.048617597669363,296.7289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5682067871094,0.5112224221229553,0.050000000745058,0.2306209653615951,291.56219482421875,291.1499938964844,285.3500061035156,284.9868469238281,291.0065002441406,296.7296447753906,291.52642822265625,1.0,0.1506074219942093,1.0,1.0,0.6182678937911987,1.0,-0.4919350445270538,0.2484766691923141,0.2434583753347396,0.1056732237339019,0.0,0.0,0.0,33.13117980957031,25.0,-174.98043823242188,-0.0,34.49497985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859840,296.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.50701904296875,0.5139753818511963,0.050000000745058,0.0461354367434978,296.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.50701904296875,0.5139753818511963,0.050000000745058,0.048582836985588,296.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.50701904296875,0.5139753818511963,0.050000000745058,0.0358831174671649,296.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.50701904296875,0.5139753818511963,0.050000000745058,0.048582836985588,296.7266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.50701904296875,0.5139753818511963,0.050000000745058,0.2304560542106628,291.5007019042969,291.1499938964844,285.3500061035156,284.98883056640625,290.91290283203125,296.7273864746094,291.4630126953125,1.0,0.1490249633789062,1.0,1.0,0.6056002378463745,1.0,-0.4915832579135895,0.2523847818374634,0.2391984760761261,0.1093809753656387,0.0,0.0,0.0,32.246299743652344,25.0,-184.1151580810547,-0.0,33.721458435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859900,296.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4396667480469,0.516624391078949,0.050000000745058,0.0461051575839519,296.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4396667480469,0.516624391078949,0.050000000745058,0.0485509522259235,296.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4396667480469,0.516624391078949,0.050000000745058,0.0358595661818981,296.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4396667480469,0.516624391078949,0.050000000745058,0.0485509522259235,296.72430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4396667480469,0.516624391078949,0.050000000745058,0.2303048074245453,291.4329833984375,291.1499938964844,285.3500061035156,284.9909362792969,290.80645751953125,296.7250671386719,291.3928527832031,1.0,0.147557333111763,1.0,1.0,0.5924047231674194,1.0,-0.4912605881690979,0.2568555772304535,0.2344050109386444,0.1136027425527572,0.0,0.0,0.0,31.43414878845215,25.0,-195.41162109375,-0.0,33.01261901855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859960,296.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3681335449219,0.5190596580505371,0.050000000745058,0.0460785180330276,296.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3681335449219,0.5190596580505371,0.050000000745058,0.0485228970646858,296.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3681335449219,0.5190596580505371,0.050000000745058,0.035838846117258,296.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3681335449219,0.5190596580505371,0.050000000745058,0.0485228970646858,296.7219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3681335449219,0.5190596580505371,0.050000000745058,0.2301717400550842,291.36102294921875,291.1499938964844,285.3500061035156,284.9931030273437,290.7289123535156,296.72271728515625,291.3189697265625,1.0,0.1462515741586685,1.0,1.0,0.5852734446525574,1.0,-0.4909767210483551,0.2595632374286651,0.2314134687185287,0.1160333827137947,0.0,0.0,0.0,30.718828201293945,25.0,-202.644775390625,-0.0,32.38888168334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860020,296.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2229309082031,0.5233345627784729,0.050000000745058,0.046034287661314,296.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2229309082031,0.5233345627784729,0.050000000745058,0.0484763234853744,296.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2229309082031,0.5233345627784729,0.050000000745058,0.035804446786642,296.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2229309082031,0.5233345627784729,0.050000000745058,0.0484763234853744,296.7172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2229309082031,0.5233345627784729,0.050000000745058,0.229950800538063,291.2159423828125,291.1499938964844,285.3500061035156,284.9975280761719,290.59356689453125,296.7179870605469,291.1753845214844,1.0,0.1440538018941879,1.0,1.0,0.571010947227478,1.0,-0.4905053675174713,0.2650996148586273,0.225405752658844,0.1209210306406021,0.0,0.0,0.0,29.52952766418457,25.0,-202.04995727539065,-0.0,31.353635787963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860080,296.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2229309082031,0.5233345627784729,0.050000000745058,0.046034287661314,296.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2229309082031,0.5233345627784729,0.050000000745058,0.0484763234853744,296.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2229309082031,0.5233345627784729,0.050000000745058,0.035804446786642,296.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2229309082031,0.5233345627784729,0.050000000745058,0.0484763234853744,296.7172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2229309082031,0.5233345627784729,0.050000000745058,0.229950800538063,291.2159423828125,291.1499938964844,285.3500061035156,284.9975280761719,290.59356689453125,296.7179870605469,291.1753845214844,1.0,0.1440538018941879,1.0,1.0,0.571010947227478,1.0,-0.4905053675174713,0.2650996148586273,0.225405752658844,0.1209210306406021,0.0,0.0,0.0,29.52952766418457,25.0,-202.04995727539065,-0.0,31.353635787963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860140,296.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805969238281,0.526893138885498,0.050000000745058,0.0459997057914733,296.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805969238281,0.526893138885498,0.050000000745058,0.0484399050474166,296.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805969238281,0.526893138885498,0.050000000745058,0.0357775501906871,296.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805969238281,0.526893138885498,0.050000000745058,0.0484399050474166,296.71246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805969238281,0.526893138885498,0.050000000745058,0.2297780513763427,291.0736389160156,291.1499938964844,285.3500061035156,285.001953125,290.4475402832031,296.7132263183594,291.0327453613281,1.0,0.1423075050115585,1.0,1.0,0.5567485094070435,1.0,-0.4901368021965027,0.2711578905582428,0.218978926539421,0.1262316256761551,0.0,0.0,0.0,28.597522735595703,25.0,-202.12974548339844,-0.0,30.54405975341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860200,296.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805969238281,0.526893138885498,0.050000000745058,0.0459997057914733,296.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805969238281,0.526893138885498,0.050000000745058,0.0484399050474166,296.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805969238281,0.526893138885498,0.050000000745058,0.0357775501906871,296.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805969238281,0.526893138885498,0.050000000745058,0.0484399050474166,296.71246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805969238281,0.526893138885498,0.050000000745058,0.2297780513763427,291.0736389160156,291.1499938964844,285.3500061035156,285.001953125,290.4475402832031,296.7132263183594,291.0327453613281,1.0,0.1423075050115585,1.0,1.0,0.5567485094070435,1.0,-0.4901368021965027,0.2711578905582428,0.218978926539421,0.1262316256761551,0.0,0.0,0.0,28.597522735595703,25.0,-202.12974548339844,-0.0,30.54405975341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860260,296.46905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9408569335937,0.5298219919204712,0.050000000745058,0.0459726154804229,296.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9408569335937,0.5298219919204712,0.050000000745058,0.048411376774311,296.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9408569335937,0.5298219919204712,0.050000000745058,0.035756479948759,296.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9408569335937,0.5298219919204712,0.050000000745058,0.048411376774311,296.70770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9408569335937,0.5298219919204712,0.050000000745058,0.2296427339315414,290.93438720703125,291.1499938964844,285.3500061035156,285.0062561035156,290.417236328125,296.7084655761719,290.8988037109375,1.0,0.1409171819686889,1.0,1.0,0.5565171837806702,1.0,-0.4898481070995331,0.2715157270431518,0.21833236515522,0.1258085817098617,0.0,0.0,0.0,27.8647518157959,25.0,-178.68768310546875,-0.0,29.90777969360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860320,296.46905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9408569335937,0.5298219919204712,0.050000000745058,0.0459726154804229,296.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9408569335937,0.5298219919204712,0.050000000745058,0.048411376774311,296.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9408569335937,0.5298219919204712,0.050000000745058,0.035756479948759,296.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9408569335937,0.5298219919204712,0.050000000745058,0.048411376774311,296.70770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9408569335937,0.5298219919204712,0.050000000745058,0.2296427339315414,290.93438720703125,291.1499938964844,285.3500061035156,285.0062561035156,290.417236328125,296.7084655761719,290.8988037109375,1.0,0.1409171819686889,1.0,1.0,0.5565171837806702,1.0,-0.4898481070995331,0.2715157270431518,0.21833236515522,0.1258085817098617,0.0,0.0,0.0,27.8647518157959,25.0,-178.68768310546875,-0.0,29.90777969360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860380,296.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8270263671875,0.532222330570221,0.050000000745058,0.0459512658417224,296.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8270263671875,0.532222330570221,0.050000000745058,0.0483888946473598,296.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8270263671875,0.532222330570221,0.050000000745058,0.0357398726046085,296.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8270263671875,0.532222330570221,0.050000000745058,0.0483888946473598,296.7030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8270263671875,0.532222330570221,0.050000000745058,0.229536086320877,290.8219299316406,291.1499938964844,285.3500061035156,285.0103759765625,290.4076538085937,296.70379638671875,290.7935791015625,1.0,0.1398077756166458,1.0,1.0,0.5562859177589417,1.0,-0.489620566368103,0.2717090845108032,0.2179114669561386,0.1252018064260482,0.0,0.0,0.0,27.28537368774414,25.0,-144.32691955566406,-0.0,29.405258178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860440,296.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8270263671875,0.532222330570221,0.050000000745058,0.0459512658417224,296.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8270263671875,0.532222330570221,0.050000000745058,0.0483888946473598,296.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8270263671875,0.532222330570221,0.050000000745058,0.0357398726046085,296.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8270263671875,0.532222330570221,0.050000000745058,0.0483888946473598,296.7030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8270263671875,0.532222330570221,0.050000000745058,0.229536086320877,290.8219299316406,291.1499938964844,285.3500061035156,285.0103759765625,290.4076538085937,296.70379638671875,290.7935791015625,1.0,0.1398077756166458,1.0,1.0,0.5562859177589417,1.0,-0.489620566368103,0.2717090845108032,0.2179114669561386,0.1252018064260482,0.0,0.0,0.0,27.28537368774414,25.0,-144.32691955566406,-0.0,29.405258178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860500,296.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7786560058594,0.5332508087158203,0.050000000745058,0.045942336320877,296.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7786560058594,0.5332508087158203,0.050000000745058,0.0483794920146465,296.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7786560058594,0.5332508087158203,0.050000000745058,0.0357329286634922,296.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7786560058594,0.5332508087158203,0.050000000745058,0.0483794920146465,296.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7786560058594,0.5332508087158203,0.050000000745058,0.2294914871454239,290.7740478515625,291.1499938964844,285.3500061035156,285.0122985839844,290.40301513671875,296.7015991210937,290.748291015625,1.0,0.1393400430679321,1.0,1.0,0.5561702251434326,1.0,-0.4895254075527191,0.2718135118484497,0.2177118957042694,0.1249105930328369,0.0,0.0,0.0,27.04252052307129,25.0,-129.26255798339844,-0.0,29.194780349731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860560,296.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7349548339844,0.5341759920120239,0.050000000745058,0.0459344163537025,296.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7349548339844,0.5341759920120239,0.050000000745058,0.0483711510896682,296.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7349548339844,0.5341759920120239,0.050000000745058,0.0357267670333385,296.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7349548339844,0.5341759920120239,0.050000000745058,0.0483711510896682,296.69879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7349548339844,0.5341759920120239,0.050000000745058,0.2294519245624542,290.7308044433594,291.1499938964844,285.3500061035156,285.0141296386719,290.4412841796875,296.699462890625,290.7084045410156,1.0,0.1389214545488357,1.0,1.0,0.5620042085647583,1.0,-0.4894409775733948,0.2695010006427765,0.2199399620294571,0.122221864759922,0.0,0.0,0.0,26.826356887817383,25.0,-109.21082305908205,-0.0,29.007143020629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860620,296.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6734619140625,0.5357602834701538,0.050000000745058,0.0459210835397243,296.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6734619140625,0.5357602834701538,0.050000000745058,0.0483571104705333,296.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6734619140625,0.5357602834701538,0.050000000745058,0.0357163958251476,296.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6734619140625,0.5357602834701538,0.050000000745058,0.0483571104705333,296.69500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6734619140625,0.5357602834701538,0.050000000745058,0.2293853163719177,290.6712646484375,291.1499938964844,285.3500061035156,285.0174255371094,290.5475769042969,296.6955871582031,290.66082763671875,1.0,0.1382118910551071,1.0,1.0,0.5736721754074097,1.0,-0.4892988502979278,0.2647847235202789,0.2245141416788101,0.116793617606163,0.0,0.0,0.0,26.46159172058105,25.0,-56.21762466430664,-0.0,28.690561294555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860680,296.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6734619140625,0.5357602834701538,0.050000000745058,0.0459210835397243,296.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6734619140625,0.5357602834701538,0.050000000745058,0.0483571104705333,296.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6734619140625,0.5357602834701538,0.050000000745058,0.0357163958251476,296.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6734619140625,0.5357602834701538,0.050000000745058,0.0483571104705333,296.69500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6734619140625,0.5357602834701538,0.050000000745058,0.2293853163719177,290.6712646484375,291.1499938964844,285.3500061035156,285.0174255371094,290.5475769042969,296.6955871582031,290.66082763671875,1.0,0.1382118910551071,1.0,1.0,0.5736721754074097,1.0,-0.4892988502979278,0.2647847235202789,0.2245141416788101,0.116793617606163,0.0,0.0,0.0,26.46159172058105,25.0,-56.21762466430664,-0.0,28.690561294555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860740,296.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6484069824219,0.5370436310768127,0.050000000745058,0.0459104888141155,296.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6484069824219,0.5370436310768127,0.050000000745058,0.0483459569513797,296.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6484069824219,0.5370436310768127,0.050000000745058,0.0357081592082977,296.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6484069824219,0.5370436310768127,0.050000000745058,0.0483459569513797,296.69195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6484069824219,0.5370436310768127,0.050000000745058,0.2293324023485183,290.647705078125,291.1499938964844,285.3500061035156,285.0201721191406,290.64752197265625,296.6924133300781,290.64532470703125,1.0,0.1376435905694961,1.0,1.0,0.585340142250061,1.0,-0.4891859292984009,0.2603841722011566,0.2288017719984054,0.111752949655056,0.0,0.0,0.0,26.17094612121582,25.0,-12.485445976257324,-0.0,28.438365936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860800,296.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6484069824219,0.5370436310768127,0.050000000745058,0.0459104888141155,296.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6484069824219,0.5370436310768127,0.050000000745058,0.0483459569513797,296.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6484069824219,0.5370436310768127,0.050000000745058,0.0357081592082977,296.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6484069824219,0.5370436310768127,0.050000000745058,0.0483459569513797,296.69195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6484069824219,0.5370436310768127,0.050000000745058,0.2293324023485183,290.647705078125,291.1499938964844,285.3500061035156,285.0201721191406,290.64752197265625,296.6924133300781,290.64532470703125,1.0,0.1376435905694961,1.0,1.0,0.585340142250061,1.0,-0.4891859292984009,0.2603841722011566,0.2288017719984054,0.111752949655056,0.0,0.0,0.0,26.17094612121582,25.0,-12.485445976257324,-0.0,28.438365936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860860,296.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6500244140625,0.5380799770355225,0.050000000745058,0.0459020659327507,296.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6500244140625,0.5380799770355225,0.050000000745058,0.0483370870351791,296.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6500244140625,0.5380799770355225,0.050000000745058,0.0357016064226627,296.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6500244140625,0.5380799770355225,0.050000000745058,0.0483370870351791,296.6896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6500244140625,0.5380799770355225,0.050000000745058,0.2292903214693069,290.650634765625,291.1499938964844,285.3500061035156,285.022216796875,290.7763977050781,296.69000244140625,290.6561584472656,1.0,0.137187585234642,1.0,1.0,0.6021757125854492,1.0,-0.4890961647033691,0.2545729875564575,0.2345231622457504,0.1053950190544128,0.0,0.0,0.0,25.93906211853028,25.0,28.02788352966309,-0.0,28.23690414428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860920,296.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6500244140625,0.5380799770355225,0.050000000745058,0.0459020659327507,296.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6500244140625,0.5380799770355225,0.050000000745058,0.0483370870351791,296.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6500244140625,0.5380799770355225,0.050000000745058,0.0357016064226627,296.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6500244140625,0.5380799770355225,0.050000000745058,0.0483370870351791,296.6896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6500244140625,0.5380799770355225,0.050000000745058,0.2292903214693069,290.650634765625,291.1499938964844,285.3500061035156,285.022216796875,290.7763977050781,296.69000244140625,290.6561584472656,1.0,0.137187585234642,1.0,1.0,0.6021757125854492,1.0,-0.4890961647033691,0.2545729875564575,0.2345231622457504,0.1053950190544128,0.0,0.0,0.0,25.93906211853028,25.0,28.02788352966309,-0.0,28.23690414428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860980,296.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.66455078125,0.5386034250259399,0.050000000745058,0.0458978563547134,296.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.66455078125,0.5386034250259399,0.050000000745058,0.0483326502144336,296.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.66455078125,0.5386034250259399,0.050000000745058,0.0356983318924903,296.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.66455078125,0.5386034250259399,0.050000000745058,0.0483326502144336,296.688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.66455078125,0.5386034250259399,0.050000000745058,0.2292692959308624,290.6659851074219,291.1499938964844,285.3500061035156,285.0230712890625,290.8512268066406,296.68896484375,290.6758728027344,1.0,0.1369585543870926,1.0,1.0,0.6122770309448242,1.0,-0.4890512526035309,0.2513416707515716,0.2377095967531204,0.1018787696957588,0.0,0.0,0.0,25.82295036315918,25.0,49.34535598754883,-0.0,28.136011123657227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
