time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11861040,296.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.67901611328125,0.5389171838760376,0.050000000745058,0.0458953455090522,296.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.67901611328125,0.5389171838760376,0.050000000745058,0.048330008983612,296.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.67901611328125,0.5389171838760376,0.050000000745058,0.0356963798403739,296.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.67901611328125,0.5389171838760376,0.050000000745058,0.048330008983612,296.6882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.67901611328125,0.5389171838760376,0.050000000745058,0.2292567491531372,290.6808776855469,291.1499938964844,285.3500061035156,285.0234680175781,290.8983764648437,296.6884460449219,290.6929931640625,1.0,0.1368217468261718,1.0,1.0,0.6190112829208374,1.0,-0.4890244901180267,0.2493126392364502,0.2397118508815765,0.0996775925159454,0.0,0.0,0.0,25.75370216369629,25.0,61.261531829833984,-0.0,28.07583236694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861100,296.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.70135498046875,0.5392731428146362,0.050000000745058,0.0458925105631351,296.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.70135498046875,0.5392731428146362,0.050000000745058,0.0483270213007926,296.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.70135498046875,0.5392731428146362,0.050000000745058,0.0356941744685173,296.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.70135498046875,0.5392731428146362,0.050000000745058,0.0483270213007926,296.6878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70135498046875,0.5392731428146362,0.050000000745058,0.229242593050003,290.7036437988281,291.1499938964844,285.3500061035156,285.02374267578125,290.9540710449219,296.68798828125,290.7181091308594,1.0,0.1366669237613678,1.0,1.0,0.6274290680885315,1.0,-0.4889942705631256,0.2469209879636764,0.2420732825994491,0.0970900878310203,0.0,0.0,0.0,25.675443649291992,25.0,73.6409912109375,-0.0,28.0078182220459,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861160,296.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7274780273437,0.5395938158035278,0.050000000745058,0.0458899661898613,296.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7274780273437,0.5395938158035278,0.050000000745058,0.0483243428170681,296.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7274780273437,0.5395938158035278,0.050000000745058,0.0356921963393688,296.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7274780273437,0.5395938158035278,0.050000000745058,0.0483243428170681,296.68768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7274780273437,0.5395938158035278,0.050000000745058,0.2292298823595047,290.7301330566406,291.1499938964844,285.3500061035156,285.0237731933594,291.0018615722656,296.6877136230469,290.7463684082031,1.0,0.1365280002355575,1.0,1.0,0.6348055601119995,1.0,-0.4889671504497528,0.2449382990598678,0.2440288513898849,0.0949310436844825,0.0,0.0,0.0,25.605268478393555,25.0,82.85005187988281,-0.0,27.94686317443848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861220,296.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7870178222656,0.5401407480239868,0.050000000745058,0.0458856523036956,296.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7870178222656,0.5401407480239868,0.050000000745058,0.0483198016881942,296.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7870178222656,0.5401407480239868,0.050000000745058,0.0356888398528099,296.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7870178222656,0.5401407480239868,0.050000000745058,0.0483198016881942,296.6878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7870178222656,0.5401407480239868,0.050000000745058,0.2292083352804184,290.7900695800781,291.1499938964844,285.3500061035156,285.0230407714844,291.0859375,296.6877746582031,290.8081970214844,1.0,0.1362919062376022,1.0,1.0,0.6495586633682251,1.0,-0.4889211654663086,0.2413377463817596,0.2475834041833877,0.0910341888666153,0.0,0.0,0.0,25.48622703552246,25.0,93.27896118164062,-0.0,27.84343719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861280,296.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7870178222656,0.5401407480239868,0.050000000745058,0.0458856523036956,296.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7870178222656,0.5401407480239868,0.050000000745058,0.0483198016881942,296.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7870178222656,0.5401407480239868,0.050000000745058,0.0356888398528099,296.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7870178222656,0.5401407480239868,0.050000000745058,0.0483198016881942,296.6878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7870178222656,0.5401407480239868,0.050000000745058,0.2292083352804184,290.7900695800781,291.1499938964844,285.3500061035156,285.0230407714844,291.0859375,296.6877746582031,290.8081970214844,1.0,0.1362919062376022,1.0,1.0,0.6495586633682251,1.0,-0.4889211654663086,0.2413377463817596,0.2475834041833877,0.0910341888666153,0.0,0.0,0.0,25.48622703552246,25.0,93.27896118164062,-0.0,27.84343719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861340,296.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.85205078125,0.540582001209259,0.050000000745058,0.0458821915090084,296.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.85205078125,0.540582001209259,0.050000000745058,0.0483161583542823,296.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.85205078125,0.540582001209259,0.050000000745058,0.0356861501932144,296.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.85205078125,0.540582001209259,0.050000000745058,0.0483161583542823,296.6886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.85205078125,0.540582001209259,0.050000000745058,0.2291910499334335,290.8553161621094,291.1499938964844,285.3500061035156,285.02117919921875,291.1610717773437,296.6885070800781,290.87457275390625,1.0,0.1361022442579269,1.0,1.0,0.6643117070198059,1.0,-0.488884299993515,0.2381391674280166,0.2507451176643371,0.0876039341092109,0.0,0.0,0.0,25.39080238342285,25.0,97.9347152709961,-0.0,27.760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861400,296.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.85205078125,0.540582001209259,0.050000000745058,0.0458821915090084,296.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.85205078125,0.540582001209259,0.050000000745058,0.0483161583542823,296.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.85205078125,0.540582001209259,0.050000000745058,0.0356861501932144,296.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.85205078125,0.540582001209259,0.050000000745058,0.0483161583542823,296.6886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.85205078125,0.540582001209259,0.050000000745058,0.2291910499334335,290.8553161621094,291.1499938964844,285.3500061035156,285.02117919921875,291.1610717773437,296.6885070800781,290.87457275390625,1.0,0.1361022442579269,1.0,1.0,0.6643117070198059,1.0,-0.488884299993515,0.2381391674280166,0.2507451176643371,0.0876039341092109,0.0,0.0,0.0,25.39080238342285,25.0,97.9347152709961,-0.0,27.760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861460,296.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9190673828125,0.5409395694732666,0.050000000745058,0.0458794049918651,296.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9190673828125,0.5409395694732666,0.050000000745058,0.0483132228255271,296.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9190673828125,0.5409395694732666,0.050000000745058,0.0356839820742607,296.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9190673828125,0.5409395694732666,0.050000000745058,0.0483132228255271,296.69000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9190673828125,0.5409395694732666,0.050000000745058,0.2291771173477172,290.9223022460937,291.1499938964844,285.3500061035156,285.0180358886719,291.205810546875,296.68975830078125,290.94073486328125,1.0,0.1359497308731079,1.0,1.0,0.6731442809104919,1.0,-0.4888545572757721,0.2363797277212143,0.252474844455719,0.0856598541140556,0.0,0.0,0.0,25.314023971557617,25.0,93.95468139648438,-0.0,27.69389533996582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861520,296.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9190673828125,0.5409395694732666,0.050000000745058,0.0458794049918651,296.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9190673828125,0.5409395694732666,0.050000000745058,0.0483132228255271,296.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9190673828125,0.5409395694732666,0.050000000745058,0.0356839820742607,296.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9190673828125,0.5409395694732666,0.050000000745058,0.0483132228255271,296.69000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9190673828125,0.5409395694732666,0.050000000745058,0.2291771173477172,290.9223022460937,291.1499938964844,285.3500061035156,285.0180358886719,291.205810546875,296.68975830078125,290.94073486328125,1.0,0.1359497308731079,1.0,1.0,0.6731442809104919,1.0,-0.4888545572757721,0.2363797277212143,0.252474844455719,0.0856598541140556,0.0,0.0,0.0,25.314023971557617,25.0,93.95468139648438,-0.0,27.69389533996582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861580,296.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9814758300781,0.5412271618843079,0.050000000745058,0.045877169817686,296.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9814758300781,0.5412271618843079,0.050000000745058,0.0483108684420585,296.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9814758300781,0.5412271618843079,0.050000000745058,0.0356822423636913,296.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9814758300781,0.5412271618843079,0.050000000745058,0.0483108684420585,296.69171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9814758300781,0.5412271618843079,0.050000000745058,0.2291659712791443,290.98443603515625,291.1499938964844,285.3500061035156,285.01348876953125,291.2438659667969,296.69140625,291.00146484375,1.0,0.1358271241188049,1.0,1.0,0.681976854801178,1.0,-0.4888307452201843,0.234779953956604,0.2540507912635803,0.0839016810059547,0.0,0.0,0.0,25.252397537231445,25.0,86.27701568603516,-0.0,27.640417098999023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861640,296.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9814758300781,0.5412271618843079,0.050000000745058,0.045877169817686,296.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9814758300781,0.5412271618843079,0.050000000745058,0.0483108684420585,296.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9814758300781,0.5412271618843079,0.050000000745058,0.0356822423636913,296.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9814758300781,0.5412271618843079,0.050000000745058,0.0483108684420585,296.69171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9814758300781,0.5412271618843079,0.050000000745058,0.2291659712791443,290.98443603515625,291.1499938964844,285.3500061035156,285.01348876953125,291.2438659667969,296.69140625,291.00146484375,1.0,0.1358271241188049,1.0,1.0,0.681976854801178,1.0,-0.4888307452201843,0.234779953956604,0.2540507912635803,0.0839016810059547,0.0,0.0,0.0,25.252397537231445,25.0,86.27701568603516,-0.0,27.640417098999023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861700,296.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.01092529296875,0.5413479804992676,0.050000000745058,0.0458762347698211,296.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01092529296875,0.5413479804992676,0.050000000745058,0.0483098849654197,296.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.01092529296875,0.5413479804992676,0.050000000745058,0.0356815159320831,296.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01092529296875,0.5413479804992676,0.050000000745058,0.0483098849654197,296.6926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01092529296875,0.5413479804992676,0.050000000745058,0.2291612923145294,291.0137939453125,291.1499938964844,285.3500061035156,285.0106506347656,291.2618713378906,296.6923522949219,291.0302429199219,1.0,0.1357751935720443,1.0,1.0,0.686393141746521,1.0,-0.4888207614421844,0.234028473496437,0.2547923028469085,0.0830602198839187,0.0,0.0,0.0,25.22632026672364,25.0,82.50021362304688,-0.0,27.617786407470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861760,296.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393371582031,0.5414566993713379,0.050000000745058,0.0458753928542137,296.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393371582031,0.5414566993713379,0.050000000745058,0.0483089983463287,296.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393371582031,0.5414566993713379,0.050000000745058,0.0356808602809906,296.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393371582031,0.5414566993713379,0.050000000745058,0.0483089983463287,296.69366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393371582031,0.5414566993713379,0.050000000745058,0.2291570901870727,291.0420837402344,291.1499938964844,285.3500061035156,285.0074157714844,291.27069091796875,296.6933288574219,291.0577087402344,1.0,0.1357286274433136,1.0,1.0,0.6877351999282837,1.0,-0.4888117909431457,0.2337886691093444,0.2550231218338012,0.0827291384339332,0.0,0.0,0.0,25.202863693237305,25.0,77.57234954833984,-0.0,27.59749794006348,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861820,296.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902099609375,0.541642427444458,0.050000000745058,0.0458739586174488,296.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902099609375,0.541642427444458,0.050000000745058,0.0483074896037578,296.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902099609375,0.541642427444458,0.050000000745058,0.0356797464191913,296.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902099609375,0.541642427444458,0.050000000745058,0.0483074896037578,296.6957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902099609375,0.541642427444458,0.050000000745058,0.2291499227285385,291.092529296875,291.1499938964844,285.3500061035156,284.999755859375,291.2812194824219,296.6954040527344,291.1054382324219,1.0,0.1356494575738906,1.0,1.0,0.6904193162918091,1.0,-0.4887965321540832,0.2333738803863525,0.2554226517677307,0.0821724310517311,0.0,0.0,0.0,25.163015365600582,25.0,64.85526275634766,-0.0,27.56303024291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861880,296.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902099609375,0.541642427444458,0.050000000745058,0.0458739586174488,296.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902099609375,0.541642427444458,0.050000000745058,0.0483074896037578,296.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902099609375,0.541642427444458,0.050000000745058,0.0356797464191913,296.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902099609375,0.541642427444458,0.050000000745058,0.0483074896037578,296.6957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902099609375,0.541642427444458,0.050000000745058,0.2291499227285385,291.092529296875,291.1499938964844,285.3500061035156,284.999755859375,291.2812194824219,296.6954040527344,291.1054382324219,1.0,0.1356494575738906,1.0,1.0,0.6904193162918091,1.0,-0.4887965321540832,0.2333738803863525,0.2554226517677307,0.0821724310517311,0.0,0.0,0.0,25.163015365600582,25.0,64.85526275634766,-0.0,27.56303024291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861940,296.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5417938828468323,0.050000000745058,0.0458727926015853,296.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5417938828468323,0.050000000745058,0.0483062602579593,296.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5417938828468323,0.050000000745058,0.0356788374483585,296.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5417938828468323,0.050000000745058,0.0483062602579593,296.6978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5417938828468323,0.050000000745058,0.2291440963745117,291.1345520019531,291.1499938964844,285.3500061035156,284.9903259277344,291.29205322265625,296.6975402832031,291.1455078125,1.0,0.1355858296155929,1.0,1.0,0.6931034326553345,1.0,-0.4887840747833252,0.2329484820365905,0.2558355927467346,0.0816794335842132,0.0,0.0,0.0,25.13102531433105,25.0,53.975868225097656,-0.0,27.53533172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862000,296.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5417938828468323,0.050000000745058,0.0458727926015853,296.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5417938828468323,0.050000000745058,0.0483062602579593,296.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5417938828468323,0.050000000745058,0.0356788374483585,296.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5417938828468323,0.050000000745058,0.0483062602579593,296.6978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5417938828468323,0.050000000745058,0.2291440963745117,291.1345520019531,291.1499938964844,285.3500061035156,284.9903259277344,291.29205322265625,296.6975402832031,291.1455078125,1.0,0.1355858296155929,1.0,1.0,0.6931034326553345,1.0,-0.4887840747833252,0.2329484820365905,0.2558355927467346,0.0816794335842132,0.0,0.0,0.0,25.13102531433105,25.0,53.975868225097656,-0.0,27.53533172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862060,296.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.5419183969497681,0.050000000745058,0.0458718352019786,296.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.5419183969497681,0.050000000745058,0.0483052507042884,296.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.5419183969497681,0.050000000745058,0.0356780923902988,296.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.5419183969497681,0.050000000745058,0.0483052507042884,296.6999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.5419183969497681,0.050000000745058,0.2291393131017685,291.1697082519531,291.1499938964844,285.35223388671875,284.9814758300781,291.2890014648437,296.6996459960937,291.1783752441406,1.0,0.135534718632698,1.0,1.0,0.6911501288414001,1.0,-0.4887738525867462,0.2332455217838287,0.2555283308029175,0.0819559767842292,0.0,0.0,0.0,25.10522651672364,25.0,42.36081314086914,-0.0,27.513080596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862120,296.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.5419183969497681,0.050000000745058,0.0458718352019786,296.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.5419183969497681,0.050000000745058,0.0483052507042884,296.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.5419183969497681,0.050000000745058,0.0356780923902988,296.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.5419183969497681,0.050000000745058,0.0483052507042884,296.6999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.5419183969497681,0.050000000745058,0.2291393131017685,291.1697082519531,291.1499938964844,285.35223388671875,284.9814758300781,291.2890014648437,296.6996459960937,291.1783752441406,1.0,0.135534718632698,1.0,1.0,0.6911501288414001,1.0,-0.4887738525867462,0.2332455217838287,0.2555283308029175,0.0819559767842292,0.0,0.0,0.0,25.10522651672364,25.0,42.36081314086914,-0.0,27.513080596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862180,296.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874084472656,0.5419894456863403,0.050000000745058,0.0458712875843048,296.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874084472656,0.5419894456863403,0.050000000745058,0.0483046732842922,296.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874084472656,0.5419894456863403,0.050000000745058,0.0356776677072048,296.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874084472656,0.5419894456863403,0.050000000745058,0.0483046732842922,296.7013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874084472656,0.5419894456863403,0.050000000745058,0.22913658618927,291.188720703125,291.1499938964844,285.356201171875,284.97711181640625,291.2863464355469,296.7010498046875,291.19580078125,1.0,0.1355058550834655,1.0,1.0,0.6898219585418701,1.0,-0.4887680411338806,0.2334632277488708,0.2553048133850097,0.0821737870573997,0.0,0.0,0.0,25.090654373168945,25.0,34.802085876464844,-0.0,27.50051498413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862240,296.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952819824219,0.5420195460319519,0.050000000745058,0.0458710566163063,296.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952819824219,0.5420195460319519,0.050000000745058,0.0483044311404228,296.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952819824219,0.5420195460319519,0.050000000745058,0.0356774888932704,296.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952819824219,0.5420195460319519,0.050000000745058,0.0483044311404228,296.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952819824219,0.5420195460319519,0.050000000745058,0.2291354238986969,291.19647216796875,291.1499938964844,285.3587646484375,284.9755249023437,291.285400390625,296.7016906738281,291.2030029296875,1.0,0.135493665933609,1.0,1.0,0.6891968846321106,1.0,-0.4887655973434448,0.2335661798715591,0.2551994025707245,0.0822783634066581,0.0,0.0,0.0,25.084503173828125,25.0,31.69443321228028,-0.0,27.495210647583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862300,296.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.206298828125,0.5420624613761902,0.050000000745058,0.04587072879076,296.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.206298828125,0.5420624613761902,0.050000000745058,0.048304084688425,296.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.206298828125,0.5420624613761902,0.050000000745058,0.0356772318482399,296.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.206298828125,0.5420624613761902,0.050000000745058,0.048304084688425,296.7029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.206298828125,0.5420624613761902,0.050000000745058,0.2291337847709655,291.20733642578125,291.1499938964844,285.3635559082031,284.9736022949219,291.2843322753906,296.7026672363281,291.2130432128906,1.0,0.1354763060808181,1.0,1.0,0.6882202625274658,1.0,-0.4887620806694031,0.2337281554937362,0.2550339102745056,0.0824432373046875,0.0,0.0,0.0,25.07573699951172,25.0,27.404674530029297,-0.0,27.48765754699707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862360,296.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159118652344,0.5421013236045837,0.050000000745058,0.0458704270422458,296.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159118652344,0.5421013236045837,0.050000000745058,0.0483037717640399,296.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159118652344,0.5421013236045837,0.050000000745058,0.0356770008802413,296.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159118652344,0.5421013236045837,0.050000000745058,0.0483037717640399,296.70391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159118652344,0.5421013236045837,0.050000000745058,0.2291322946548462,291.2168273925781,291.1499938964844,285.369384765625,284.97235107421875,291.2798156738281,296.70361328125,291.2217712402344,1.0,0.1354607343673706,1.0,1.0,0.685869574546814,1.0,-0.4887588918209076,0.2341121733188629,0.2546467185020447,0.0828284174203872,0.0,0.0,0.0,25.067832946777344,25.0,23.156213760375977,-0.0,27.480880737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862420,296.50506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2305603027344,0.5421672463417053,0.050000000745058,0.0458699241280555,296.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2305603027344,0.5421672463417053,0.050000000745058,0.0483032390475273,296.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2305603027344,0.5421672463417053,0.050000000745058,0.0356766059994697,296.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2305603027344,0.5421672463417053,0.050000000745058,0.0483032390475273,296.7056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2305603027344,0.5421672463417053,0.050000000745058,0.2291297614574432,291.23114013671875,291.1499938964844,285.3839111328125,284.97186279296875,291.2684326171875,296.7054138183594,291.2342224121094,1.0,0.1354343593120575,1.0,1.0,0.6811681985855103,1.0,-0.4887534976005554,0.2349361032247543,0.2538174092769623,0.0836488828063011,0.0,0.0,0.0,25.054407119750977,25.0,14.537776947021484,-0.0,27.46940040588379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862480,296.50506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2305603027344,0.5421672463417053,0.050000000745058,0.0458699241280555,296.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2305603027344,0.5421672463417053,0.050000000745058,0.0483032390475273,296.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2305603027344,0.5421672463417053,0.050000000745058,0.0356766059994697,296.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2305603027344,0.5421672463417053,0.050000000745058,0.0483032390475273,296.7056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2305603027344,0.5421672463417053,0.050000000745058,0.2291297614574432,291.23114013671875,291.1499938964844,285.3839111328125,284.97186279296875,291.2684326171875,296.7054138183594,291.2342224121094,1.0,0.1354343593120575,1.0,1.0,0.6811681985855103,1.0,-0.4887534976005554,0.2349361032247543,0.2538174092769623,0.0836488828063011,0.0,0.0,0.0,25.054407119750977,25.0,14.537776947021484,-0.0,27.46940040588379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862540,296.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2393798828125,0.5422199964523315,0.050000000745058,0.045869518071413,296.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2393798828125,0.5422199964523315,0.050000000745058,0.0483028106391429,296.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2393798828125,0.5422199964523315,0.050000000745058,0.0356762930750846,296.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2393798828125,0.5422199964523315,0.050000000745058,0.0483028106391429,296.70733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2393798828125,0.5422199964523315,0.050000000745058,0.229127749800682,291.2397155761719,291.1499938964844,285.402099609375,284.973876953125,291.25799560546875,296.70709228515625,291.241455078125,1.0,0.1354132294654846,1.0,1.0,0.6764668226242065,1.0,-0.4887492060661316,0.2357963472604751,0.2529528439044952,0.0844960138201713,0.0,0.0,0.0,25.04361724853516,25.0,7.766526699066162,-0.0,27.460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862600,296.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2393798828125,0.5422199964523315,0.050000000745058,0.045869518071413,296.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2393798828125,0.5422199964523315,0.050000000745058,0.0483028106391429,296.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2393798828125,0.5422199964523315,0.050000000745058,0.0356762930750846,296.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2393798828125,0.5422199964523315,0.050000000745058,0.0483028106391429,296.70733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2393798828125,0.5422199964523315,0.050000000745058,0.229127749800682,291.2397155761719,291.1499938964844,285.402099609375,284.973876953125,291.25799560546875,296.70709228515625,291.241455078125,1.0,0.1354132294654846,1.0,1.0,0.6764668226242065,1.0,-0.4887492060661316,0.2357963472604751,0.2529528439044952,0.0844960138201713,0.0,0.0,0.0,25.04361724853516,25.0,7.766526699066162,-0.0,27.460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862660,296.5129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.243896484375,0.5422624349594116,0.050000000745058,0.045869193971157,296.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.243896484375,0.5422624349594116,0.050000000745058,0.0483024716377258,296.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.243896484375,0.5422624349594116,0.050000000745058,0.0356760397553443,296.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.243896484375,0.5422624349594116,0.050000000745058,0.0483024716377258,296.7088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.243896484375,0.5422624349594116,0.050000000745058,0.2291261255741119,291.2440185546875,291.1499938964844,285.4237976074219,284.97833251953125,291.24383544921875,296.7086181640625,291.2445678710937,1.0,0.135396271944046,1.0,1.0,0.6705760955810547,1.0,-0.4887457489967346,0.236918106675148,0.2518276274204254,0.0855941474437713,0.0,0.0,0.0,25.034881591796875,25.0,1.7836607694625854,-0.0,27.45282936096192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862720,296.5129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.243896484375,0.5422624349594116,0.050000000745058,0.045869193971157,296.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.243896484375,0.5422624349594116,0.050000000745058,0.0483024716377258,296.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.243896484375,0.5422624349594116,0.050000000745058,0.0356760397553443,296.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.243896484375,0.5422624349594116,0.050000000745058,0.0483024716377258,296.7088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.243896484375,0.5422624349594116,0.050000000745058,0.2291261255741119,291.2440185546875,291.1499938964844,285.4237976074219,284.97833251953125,291.24383544921875,296.7086181640625,291.2445678710937,1.0,0.135396271944046,1.0,1.0,0.6705760955810547,1.0,-0.4887457489967346,0.236918106675148,0.2518276274204254,0.0855941474437713,0.0,0.0,0.0,25.034881591796875,25.0,1.7836607694625854,-0.0,27.45282936096192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862780,296.5167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2441101074219,0.5422960519790649,0.050000000745058,0.0458689369261264,296.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2441101074219,0.5422960519790649,0.050000000745058,0.048302199691534,296.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2441101074219,0.5422960519790649,0.050000000745058,0.0356758385896682,296.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2441101074219,0.5422960519790649,0.050000000745058,0.048302199691534,296.7102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2441101074219,0.5422960519790649,0.050000000745058,0.229124829173088,291.2440795898437,291.1499938964844,285.44873046875,284.985107421875,291.22918701171875,296.7099914550781,291.2434997558594,1.0,0.1353827863931656,1.0,1.0,0.6646853089332581,1.0,-0.4887429773807525,0.2381059825420379,0.2506369948387146,0.0867497026920318,0.0,0.0,0.0,25.027875900268555,25.0,-3.3537957668304443,-0.0,27.44696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862840,296.5167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2441101074219,0.5422960519790649,0.050000000745058,0.0458689369261264,296.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2441101074219,0.5422960519790649,0.050000000745058,0.048302199691534,296.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2441101074219,0.5422960519790649,0.050000000745058,0.0356758385896682,296.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2441101074219,0.5422960519790649,0.050000000745058,0.048302199691534,296.7102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2441101074219,0.5422960519790649,0.050000000745058,0.229124829173088,291.2440795898437,291.1499938964844,285.44873046875,284.985107421875,291.22918701171875,296.7099914550781,291.2434997558594,1.0,0.1353827863931656,1.0,1.0,0.6646853089332581,1.0,-0.4887429773807525,0.2381059825420379,0.2506369948387146,0.0867497026920318,0.0,0.0,0.0,25.027875900268555,25.0,-3.3537957668304443,-0.0,27.44696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862900,296.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2428894042969,0.5423101782798767,0.050000000745058,0.0458688288927078,296.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2428894042969,0.5423101782798767,0.050000000745058,0.0483020842075347,296.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2428894042969,0.5423101782798767,0.050000000745058,0.0356757566332817,296.4822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2428894042969,0.5423101782798767,0.050000000745058,0.0483020842075347,296.7108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2428894042969,0.5423101782798767,0.050000000745058,0.2291242927312851,291.2427673339844,291.1499938964844,285.4623718261719,284.98931884765625,291.2219543457031,296.7106628417969,291.2417907714844,1.0,0.1353771239519119,1.0,1.0,0.6617399454116821,1.0,-0.4887418448925018,0.2387227118015289,0.2500191330909729,0.0873473808169364,0.0,0.0,0.0,25.02490997314453,25.0,-5.453812122344971,-0.0,27.44449615478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862960,296.5204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409973144531,0.5423227548599243,0.050000000745058,0.04586873203516,296.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409973144531,0.5423227548599243,0.050000000745058,0.0483019836246967,296.4926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409973144531,0.5423227548599243,0.050000000745058,0.0356756821274757,296.4837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409973144531,0.5423227548599243,0.050000000745058,0.0483019836246967,296.71148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409973144531,0.5423227548599243,0.050000000745058,0.2291238158941269,291.24078369140625,291.1499938964844,285.47674560546875,284.9940490722656,291.214599609375,296.7112731933594,291.2394104003906,1.0,0.135372057557106,1.0,1.0,0.6587544679641724,1.0,-0.4887408018112182,0.2393630445003509,0.2493777573108673,0.0879669487476348,0.0,0.0,0.0,25.0222396850586,25.0,-7.322208881378174,-0.0,27.442289352416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863020,296.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2352600097656,0.5423439145088196,0.050000000745058,0.0458685718476772,296.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2352600097656,0.5423439145088196,0.050000000745058,0.048301812261343,296.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2352600097656,0.5423439145088196,0.050000000745058,0.0356755554676055,296.48663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2352600097656,0.5423439145088196,0.050000000745058,0.048301812261343,296.712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2352600097656,0.5423439145088196,0.050000000745058,0.2291230112314224,291.23492431640625,291.1499938964844,285.50762939453125,285.0050354003906,291.19976806640625,296.71246337890625,291.23291015625,1.0,0.1353635042905807,1.0,1.0,0.6527834534645081,1.0,-0.4887390732765198,0.2406937927007675,0.2480452954769134,0.0892516821622848,0.0,0.0,0.0,25.01768684387207,25.0,-10.466008186340332,-0.0,27.43856811523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863080,296.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2352600097656,0.5423439145088196,0.050000000745058,0.0458685718476772,296.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2352600097656,0.5423439145088196,0.050000000745058,0.048301812261343,296.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2352600097656,0.5423439145088196,0.050000000745058,0.0356755554676055,296.48663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2352600097656,0.5423439145088196,0.050000000745058,0.048301812261343,296.712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2352600097656,0.5423439145088196,0.050000000745058,0.2291230112314224,291.23492431640625,291.1499938964844,285.50762939453125,285.0050354003906,291.19976806640625,296.71246337890625,291.23291015625,1.0,0.1353635042905807,1.0,1.0,0.6527834534645081,1.0,-0.4887390732765198,0.2406937927007675,0.2480452954769134,0.0892516821622848,0.0,0.0,0.0,25.01768684387207,25.0,-10.466008186340332,-0.0,27.43856811523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863140,296.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2274475097656,0.5423606634140015,0.050000000745058,0.0458684414625167,296.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2274475097656,0.5423606634140015,0.050000000745058,0.0483016781508922,296.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2274475097656,0.5423606634140015,0.050000000745058,0.0356754548847675,296.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2274475097656,0.5423606634140015,0.050000000745058,0.0483016781508922,296.7137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2274475097656,0.5423606634140015,0.050000000745058,0.2291223704814911,291.22705078125,291.1499938964844,285.5411682128906,285.0179748535156,291.1848449707031,296.7135314941406,291.2244873046875,1.0,0.1353567093610763,1.0,1.0,0.6468124985694885,1.0,-0.4887377321720123,0.2420917153358459,0.2466460168361663,0.0905989035964012,0.0,0.0,0.0,25.014009475708008,25.0,-12.923649787902832,-0.0,27.43561363220215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
