time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11863200,296.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2274475097656,0.5423606634140015,0.050000000745058,0.0458684414625167,296.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2274475097656,0.5423606634140015,0.050000000745058,0.0483016781508922,296.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2274475097656,0.5423606634140015,0.050000000745058,0.0356754548847675,296.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2274475097656,0.5423606634140015,0.050000000745058,0.0483016781508922,296.7137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2274475097656,0.5423606634140015,0.050000000745058,0.2291223704814911,291.22705078125,291.1499938964844,285.5411682128906,285.0179748535156,291.1848449707031,296.7135314941406,291.2244873046875,1.0,0.1353567093610763,1.0,1.0,0.6468124985694885,1.0,-0.4887377321720123,0.2420917153358459,0.2466460168361663,0.0905989035964012,0.0,0.0,0.0,25.014009475708008,25.0,-12.923649787902832,-0.0,27.43561363220215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863260,296.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181091308594,0.5423737168312073,0.050000000745058,0.045868344604969,296.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181091308594,0.5423737168312073,0.050000000745058,0.0483015738427639,296.5007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181091308594,0.5423737168312073,0.050000000745058,0.0356753766536712,296.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181091308594,0.5423737168312073,0.050000000745058,0.0483015738427639,296.7147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181091308594,0.5423737168312073,0.050000000745058,0.2291218638420105,291.2176208496094,291.1499938964844,285.5771484375,285.03271484375,291.172607421875,296.7145690917969,291.2148132324219,1.0,0.1353513449430465,1.0,1.0,0.6414437890052795,1.0,-0.4887366592884063,0.2434139102697372,0.2453227490186691,0.0918682590126991,0.0,0.0,0.0,25.01105690002441,25.0,-14.281576156616213,-0.0,27.43327713012696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863320,296.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181091308594,0.5423737168312073,0.050000000745058,0.045868344604969,296.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181091308594,0.5423737168312073,0.050000000745058,0.0483015738427639,296.5007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181091308594,0.5423737168312073,0.050000000745058,0.0356753766536712,296.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181091308594,0.5423737168312073,0.050000000745058,0.0483015738427639,296.7147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181091308594,0.5423737168312073,0.050000000745058,0.2291218638420105,291.2176208496094,291.1499938964844,285.5771484375,285.03271484375,291.172607421875,296.7145690917969,291.2148132324219,1.0,0.1353513449430465,1.0,1.0,0.6414437890052795,1.0,-0.4887366592884063,0.2434139102697372,0.2453227490186691,0.0918682590126991,0.0,0.0,0.0,25.01105690002441,25.0,-14.281576156616213,-0.0,27.43327713012696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863380,296.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.21051025390625,0.5423817038536072,0.050000000745058,0.0458682812750339,296.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21051025390625,0.5423817038536072,0.050000000745058,0.0483015105128288,296.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21051025390625,0.5423817038536072,0.050000000745058,0.0356753319501876,296.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.21051025390625,0.5423817038536072,0.050000000745058,0.0483015105128288,296.7154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21051025390625,0.5423817038536072,0.050000000745058,0.2291215658187866,291.21002197265625,291.1499938964844,285.6059875488281,285.0450744628906,291.1636962890625,296.7153015136719,291.20709228515625,1.0,0.1353480666875839,1.0,1.0,0.6373635530471802,1.0,-0.4887360036373138,0.2444537132978439,0.2442823052406311,0.0928676202893257,0.0,0.0,0.0,25.00921058654785,25.0,-14.772276878356934,-0.0,27.43185043334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863440,296.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.20806884765625,0.5423839688301086,0.050000000745058,0.0458682663738727,296.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20806884765625,0.5423839688301086,0.050000000745058,0.0483014918863773,296.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.20806884765625,0.5423839688301086,0.050000000745058,0.0356753170490264,296.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.20806884765625,0.5423839688301086,0.050000000745058,0.0483014918863773,296.7156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.20806884765625,0.5423839688301086,0.050000000745058,0.2291214764118194,291.2075500488281,291.1499938964844,285.6153564453125,285.0491638183594,291.160888671875,296.71551513671875,291.2046203613281,1.0,0.1353471428155899,1.0,1.0,0.6360750794410706,1.0,-0.4887358248233795,0.2447890639305114,0.243946760892868,0.0931903719902038,0.0,0.0,0.0,25.008684158325195,25.0,-14.90384578704834,-0.0,27.43144989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863500,296.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.202880859375,0.5423882603645325,0.050000000745058,0.04586823284626,296.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.202880859375,0.5423882603645325,0.050000000745058,0.0483014583587646,296.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.202880859375,0.5423882603645325,0.050000000745058,0.0356752909719944,296.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.202880859375,0.5423882603645325,0.050000000745058,0.0483014583587646,296.7161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.202880859375,0.5423882603645325,0.050000000745058,0.2291213124990463,291.2023620605469,291.1499938964844,285.6352233886719,285.0580139160156,291.15496826171875,296.71600341796875,291.1993408203125,1.0,0.1353453993797302,1.0,1.0,0.6333907246589661,1.0,-0.4887354671955108,0.2454985976219177,0.2432368844747543,0.0938742235302925,0.0,0.0,0.0,25.00767517089844,25.0,-15.147717475891112,-0.0,27.43069267272949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863560,296.5384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.19757080078125,0.5423920154571533,0.050000000745058,0.0458682030439376,296.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.19757080078125,0.5423920154571533,0.050000000745058,0.0483014285564422,296.5061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.19757080078125,0.5423920154571533,0.050000000745058,0.0356752686202526,296.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19757080078125,0.5423920154571533,0.050000000745058,0.0483014285564422,296.71661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19757080078125,0.5423920154571533,0.050000000745058,0.2291211783885955,291.1970520019531,291.1499938964844,285.6556091308594,285.0672302246094,291.1509704589844,296.7164611816406,291.1940002441406,1.0,0.135343849658966,1.0,1.0,0.631165087223053,1.0,-0.488735169172287,0.2461069524288177,0.2426282167434692,0.0944584682583808,0.0,0.0,0.0,25.00678253173828,25.0,-15.075716972351074,-0.0,27.430021286010746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863620,296.5421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18731689453125,0.5423983931541443,0.050000000745058,0.0458681546151638,296.5132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18731689453125,0.5423983931541443,0.050000000745058,0.048301376402378,296.50885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18731689453125,0.5423983931541443,0.050000000745058,0.0356752313673496,296.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18731689453125,0.5423983931541443,0.050000000745058,0.048301376402378,296.717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18731689453125,0.5423983931541443,0.050000000745058,0.2291209250688552,291.18682861328125,291.1499938964844,285.6976623535156,285.08673095703125,291.1448059082031,296.7173767089844,291.1840515136719,1.0,0.1353413015604019,1.0,1.0,0.6267139315605164,1.0,-0.4887346625328064,0.2473388165235519,0.2413958311080932,0.0956469625234603,0.0,0.0,0.0,25.00526428222656,25.0,-13.96245002746582,-0.0,27.42890739440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863680,296.5421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18731689453125,0.5423983931541443,0.050000000745058,0.0458681546151638,296.5132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18731689453125,0.5423983931541443,0.050000000745058,0.048301376402378,296.50885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18731689453125,0.5423983931541443,0.050000000745058,0.0356752313673496,296.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18731689453125,0.5423983931541443,0.050000000745058,0.048301376402378,296.717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18731689453125,0.5423983931541443,0.050000000745058,0.2291209250688552,291.18682861328125,291.1499938964844,285.6976623535156,285.08673095703125,291.1448059082031,296.7173767089844,291.1840515136719,1.0,0.1353413015604019,1.0,1.0,0.6267139315605164,1.0,-0.4887346625328064,0.2473388165235519,0.2413958311080932,0.0956469625234603,0.0,0.0,0.0,25.00526428222656,25.0,-13.96245002746582,-0.0,27.42890739440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863740,296.5458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17791748046875,0.5424038171768188,0.050000000745058,0.0458681136369705,296.51641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17791748046875,0.5424038171768188,0.050000000745058,0.0483013316988945,296.5116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17791748046875,0.5424038171768188,0.050000000745058,0.0356751978397369,296.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17791748046875,0.5424038171768188,0.050000000745058,0.0483013316988945,296.71844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17791748046875,0.5424038171768188,0.050000000745058,0.2291207164525985,291.177490234375,291.1499938964844,285.7413330078125,285.10760498046875,291.13873291015625,296.7182922363281,291.1748962402344,1.0,0.1353393495082855,1.0,1.0,0.622262716293335,1.0,-0.4887342154979706,0.2486116588115692,0.2401225417852401,0.0968849137425422,0.0,0.0,0.0,25.004039764404297,25.0,-12.83794403076172,-0.0,27.428050994873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863800,296.5458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17791748046875,0.5424038171768188,0.050000000745058,0.0458681136369705,296.51641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17791748046875,0.5424038171768188,0.050000000745058,0.0483013316988945,296.5116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17791748046875,0.5424038171768188,0.050000000745058,0.0356751978397369,296.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17791748046875,0.5424038171768188,0.050000000745058,0.0483013316988945,296.71844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17791748046875,0.5424038171768188,0.050000000745058,0.2291207164525985,291.177490234375,291.1499938964844,285.7413330078125,285.10760498046875,291.13873291015625,296.7182922363281,291.1748962402344,1.0,0.1353393495082855,1.0,1.0,0.622262716293335,1.0,-0.4887342154979706,0.2486116588115692,0.2401225417852401,0.0968849137425422,0.0,0.0,0.0,25.004039764404297,25.0,-12.83794403076172,-0.0,27.428050994873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863860,296.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693420410156,0.5424082279205322,0.050000000745058,0.0458680801093578,296.5196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693420410156,0.5424082279205322,0.050000000745058,0.0483012981712818,296.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693420410156,0.5424082279205322,0.050000000745058,0.0356751717627048,296.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693420410156,0.5424082279205322,0.050000000745058,0.0483012981712818,296.7193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693420410156,0.5424082279205322,0.050000000745058,0.2291205525398254,291.1689453125,291.1499938964844,285.78643798828125,285.12969970703125,291.13787841796875,296.71923828125,291.1667785644531,1.0,0.1353378444910049,1.0,1.0,0.6187247633934021,1.0,-0.4887338578701019,0.249662771821022,0.2390710860490799,0.0979121029376983,0.0,0.0,0.0,25.003087997436523,25.0,-10.839848518371582,-0.0,27.42739486694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863920,296.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693420410156,0.5424082279205322,0.050000000745058,0.0458680801093578,296.5196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693420410156,0.5424082279205322,0.050000000745058,0.0483012981712818,296.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693420410156,0.5424082279205322,0.050000000745058,0.0356751717627048,296.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693420410156,0.5424082279205322,0.050000000745058,0.0483012981712818,296.7193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693420410156,0.5424082279205322,0.050000000745058,0.2291205525398254,291.1689453125,291.1499938964844,285.78643798828125,285.12969970703125,291.13787841796875,296.71923828125,291.1667785644531,1.0,0.1353378444910049,1.0,1.0,0.6187247633934021,1.0,-0.4887338578701019,0.249662771821022,0.2390710860490799,0.0979121029376983,0.0,0.0,0.0,25.003087997436523,25.0,-10.839848518371582,-0.0,27.42739486694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863980,296.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.5424121618270874,0.050000000745058,0.0458680503070354,296.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.5424121618270874,0.050000000745058,0.0483012646436691,296.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.5424121618270874,0.050000000745058,0.035675149410963,296.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.5424121618270874,0.050000000745058,0.0483012646436691,296.72039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.5424121618270874,0.050000000745058,0.2291204035282135,291.16217041015625,291.1499938964844,285.8327331542969,285.1529541015625,291.1381530761719,296.72021484375,291.1604919433594,1.0,0.1353367269039154,1.0,1.0,0.6151867508888245,1.0,-0.4887335300445556,0.250731498003006,0.2380020320415496,0.0989667698740959,0.0,0.0,0.0,25.0023250579834,25.0,-8.464777946472168,-0.0,27.426898956298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864040,296.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.5424121618270874,0.050000000745058,0.0458680503070354,296.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.5424121618270874,0.050000000745058,0.0483012646436691,296.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.5424121618270874,0.050000000745058,0.035675149410963,296.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.5424121618270874,0.050000000745058,0.0483012646436691,296.72039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.5424121618270874,0.050000000745058,0.2291204035282135,291.16217041015625,291.1499938964844,285.8327331542969,285.1529541015625,291.1381530761719,296.72021484375,291.1604919433594,1.0,0.1353367269039154,1.0,1.0,0.6151867508888245,1.0,-0.4887335300445556,0.250731498003006,0.2380020320415496,0.0989667698740959,0.0,0.0,0.0,25.0023250579834,25.0,-8.464777946472168,-0.0,27.426898956298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864100,296.555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.5424140691757202,0.050000000745058,0.0458680354058742,296.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.5424140691757202,0.050000000745058,0.0483012497425079,296.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.5424140691757202,0.050000000745058,0.0356751382350921,296.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.5424140691757202,0.050000000745058,0.0483012497425079,296.7209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.5424140691757202,0.050000000745058,0.2291203290224075,291.1593933105469,291.1499938964844,285.85626220703125,285.1649780273437,291.1383361816406,296.7207336425781,291.15789794921875,1.0,0.1353362798690796,1.0,1.0,0.6134178042411804,1.0,-0.4887333810329437,0.2512759268283844,0.2374574542045593,0.0995075777173042,0.0,0.0,0.0,25.002002716064453,25.0,-7.431659698486328,-0.0,27.42670440673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864160,296.55743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.5424157381057739,0.050000000745058,0.045868020504713,296.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.5424157381057739,0.050000000745058,0.0483012348413467,296.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.5424157381057739,0.050000000745058,0.0356751270592212,296.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.5424157381057739,0.050000000745058,0.0483012348413467,296.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.5424157381057739,0.050000000745058,0.2291202694177627,291.1568908691406,291.1499938964844,285.8800354003906,285.1772155761719,291.1402282714844,296.72125244140625,291.1556091308594,1.0,0.1353358924388885,1.0,1.0,0.6119869351387024,1.0,-0.4887332320213318,0.2517279684543609,0.237005278468132,0.0999584794044494,0.0,0.0,0.0,25.001724243164062,25.0,-6.2430806159973145,-0.0,27.426532745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864220,296.56158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.5424189567565918,0.050000000745058,0.0458679981529712,296.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.5424189567565918,0.050000000745058,0.0483012087643146,296.5235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.5424189567565918,0.050000000745058,0.0356751084327697,296.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.5424189567565918,0.050000000745058,0.0483012087643146,296.7225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.5424189567565918,0.050000000745058,0.2291201502084732,291.15338134765625,291.1499938964844,285.9281005859375,285.202392578125,291.1455078125,296.7223815917969,291.1527099609375,1.0,0.1353352963924408,1.0,1.0,0.6091253161430359,1.0,-0.4887329638004303,0.2526314854621887,0.2361014932394027,0.1008648425340652,0.0,0.0,0.0,25.00125312805176,25.0,-3.4140944480896,-0.0,27.42625999450684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864280,296.56158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.5424189567565918,0.050000000745058,0.0458679981529712,296.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.5424189567565918,0.050000000745058,0.0483012087643146,296.5235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.5424189567565918,0.050000000745058,0.0356751084327697,296.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.5424189567565918,0.050000000745058,0.0483012087643146,296.7225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.5424189567565918,0.050000000745058,0.2291201502084732,291.15338134765625,291.1499938964844,285.9281005859375,285.202392578125,291.1455078125,296.7223815917969,291.1527099609375,1.0,0.1353352963924408,1.0,1.0,0.6091253161430359,1.0,-0.4887329638004303,0.2526314854621887,0.2361014932394027,0.1008648425340652,0.0,0.0,0.0,25.00125312805176,25.0,-3.4140944480896,-0.0,27.42625999450684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864340,296.5658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.5424219369888306,0.050000000745058,0.0458679758012294,296.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.5424219369888306,0.050000000745058,0.0483011864125728,296.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.5424219369888306,0.050000000745058,0.0356750898063182,296.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.5424219369888306,0.050000000745058,0.0483011864125728,296.7237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.5424219369888306,0.050000000745058,0.2291200309991836,291.1517944335937,291.1499938964844,285.9767761230469,285.2283935546875,291.1509704589844,296.7235412597656,291.151611328125,1.0,0.1353348791599273,1.0,1.0,0.6062636971473694,1.0,-0.4887327253818512,0.2535510957241058,0.2351816147565841,0.1017919853329658,0.0,0.0,0.0,25.000873565673828,25.0,-0.9800125360488892,-0.0,27.42606735229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864400,296.5658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.5424219369888306,0.050000000745058,0.0458679758012294,296.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.5424219369888306,0.050000000745058,0.0483011864125728,296.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.5424219369888306,0.050000000745058,0.0356750898063182,296.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.5424219369888306,0.050000000745058,0.0483011864125728,296.7237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.5424219369888306,0.050000000745058,0.2291200309991836,291.1517944335937,291.1499938964844,285.9767761230469,285.2283935546875,291.1509704589844,296.7235412597656,291.151611328125,1.0,0.1353348791599273,1.0,1.0,0.6062636971473694,1.0,-0.4887327253818512,0.2535510957241058,0.2351816147565841,0.1017919853329658,0.0,0.0,0.0,25.000873565673828,25.0,-0.9800125360488892,-0.0,27.42606735229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864460,296.57037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.5424245595932007,0.050000000745058,0.0458679534494876,296.537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.5424245595932007,0.050000000745058,0.048301164060831,296.5302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.5424245595932007,0.050000000745058,0.035675074905157,296.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.5424245595932007,0.050000000745058,0.048301164060831,296.7250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.5424245595932007,0.050000000745058,0.2291199266910553,291.1517944335937,291.1499938964844,286.0258178710937,285.25506591796875,291.1583251953125,296.7248229980469,291.1520690917969,1.0,0.1353345960378646,1.0,1.0,0.6037012338638306,1.0,-0.4887325167655945,0.2543917596340179,0.2343407571315765,0.1026423573493957,0.0,0.0,0.0,25.000577926635746,25.0,1.3635510206222534,-0.0,27.42593765258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864520,296.57037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.5424245595932007,0.050000000745058,0.0458679534494876,296.537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.5424245595932007,0.050000000745058,0.048301164060831,296.5302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.5424245595932007,0.050000000745058,0.035675074905157,296.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.5424245595932007,0.050000000745058,0.048301164060831,296.7250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.5424245595932007,0.050000000745058,0.2291199266910553,291.1517944335937,291.1499938964844,286.0258178710937,285.25506591796875,291.1583251953125,296.7248229980469,291.1520690917969,1.0,0.1353345960378646,1.0,1.0,0.6037012338638306,1.0,-0.4887325167655945,0.2543917596340179,0.2343407571315765,0.1026423573493957,0.0,0.0,0.0,25.000577926635746,25.0,1.3635510206222534,-0.0,27.42593765258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864580,296.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.5424265265464783,0.050000000745058,0.0458679385483264,296.5412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.5424265265464783,0.050000000745058,0.0483011491596698,296.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.5424265265464783,0.050000000745058,0.0356750637292861,296.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.5424265265464783,0.050000000745058,0.0483011491596698,296.7261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.5424265265464783,0.050000000745058,0.2291198521852493,291.153076171875,291.1499938964844,286.0671691894531,285.2779541015625,291.164794921875,296.7259826660156,291.1537170410156,1.0,0.1353344619274139,1.0,1.0,0.6015487313270569,1.0,-0.4887323677539825,0.2551062703132629,0.2336260676383972,0.1033646166324615,0.0,0.0,0.0,25.000375747680664,25.0,3.14764142036438,-0.0,27.42586708068848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864640,296.5750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.5424268841743469,0.050000000745058,0.0458679348230361,296.5419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.5424268841743469,0.050000000745058,0.0483011454343795,296.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.5424268841743469,0.050000000745058,0.0356750600039958,296.528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.5424268841743469,0.050000000745058,0.0483011454343795,296.7264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.5424268841743469,0.050000000745058,0.2291198372840881,291.1534423828125,291.1499938964844,286.0750427246094,285.2823486328125,291.166015625,296.7261962890625,291.15411376953125,1.0,0.1353344321250915,1.0,1.0,0.6011387705802917,1.0,-0.4887323379516601,0.255243569612503,0.2334887683391571,0.1035031974315643,0.0,0.0,0.0,25.00034141540528,25.0,3.452776908874512,-0.0,27.425857543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864700,296.5775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.5424279570579529,0.050000000745058,0.0458679273724556,296.5440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.5424279570579529,0.050000000745058,0.0483011379837989,296.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.5424279570579529,0.050000000745058,0.0356750562787056,296.5300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.5424279570579529,0.050000000745058,0.0483011379837989,296.7271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.5424279570579529,0.050000000745058,0.2291197925806045,291.15478515625,291.1499938964844,286.0996398925781,285.2961730957031,291.1698303222656,296.7269287109375,291.1556396484375,1.0,0.1353343874216079,1.0,1.0,0.5998575091362,1.0,-0.488732248544693,0.2556750476360321,0.233057215809822,0.1039382666349411,0.0,0.0,0.0,25.00024032592773,25.0,4.318791389465332,-0.0,27.42583465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864760,296.5799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.5424289107322693,0.050000000745058,0.045867919921875,296.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.5424289107322693,0.050000000745058,0.0483011305332183,296.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.5424289107322693,0.050000000745058,0.035675048828125,296.5321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.5424289107322693,0.050000000745058,0.0483011305332183,296.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.5424289107322693,0.050000000745058,0.2291197627782821,291.1563720703125,291.1499938964844,286.12420654296875,285.31011962890625,291.17340087890625,296.7276611328125,291.1573791503906,1.0,0.1353343725204467,1.0,1.0,0.5985432863235474,1.0,-0.4887321591377258,0.2561208605766296,0.2326112985610962,0.1043867394328117,0.0,0.0,0.0,25.000144958496094,25.0,5.056500911712647,-0.0,27.425819396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864820,296.5850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.542430579662323,0.050000000745058,0.0458679087460041,296.5506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.542430579662323,0.050000000745058,0.0483011156320571,296.5414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.542430579662323,0.050000000745058,0.0356750413775444,296.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.542430579662323,0.050000000745058,0.0483011156320571,296.7294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.542430579662323,0.050000000745058,0.2291197031736374,291.1602478027344,291.1499938964844,286.1731262207031,285.3382873535156,291.18023681640625,296.729248046875,291.1614685058594,1.0,0.1353343874216079,1.0,1.0,0.5959147810935974,1.0,-0.4887320399284363,0.257026195526123,0.2317058444023132,0.1052939444780349,0.0,0.0,0.0,24.999982833862305,25.0,6.152438163757324,-0.0,27.42581558227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864880,296.5850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.542430579662323,0.050000000745058,0.0458679087460041,296.5506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.542430579662323,0.050000000745058,0.0483011156320571,296.5414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.542430579662323,0.050000000745058,0.0356750413775444,296.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.542430579662323,0.050000000745058,0.0483011156320571,296.7294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.542430579662323,0.050000000745058,0.2291197031736374,291.1602478027344,291.1499938964844,286.1731262207031,285.3382873535156,291.18023681640625,296.729248046875,291.1614685058594,1.0,0.1353343874216079,1.0,1.0,0.5959147810935974,1.0,-0.4887320399284363,0.257026195526123,0.2317058444023132,0.1052939444780349,0.0,0.0,0.0,24.999982833862305,25.0,6.152438163757324,-0.0,27.42581558227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864940,296.59033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.5424318313598633,0.050000000745058,0.0458678975701332,296.5553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.5424318313598633,0.050000000745058,0.0483011044561862,296.54547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.5424318313598633,0.050000000745058,0.0356750302016735,296.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.5424318313598633,0.050000000745058,0.0483011044561862,296.7311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.5424318313598633,0.050000000745058,0.2291196435689926,291.1647644042969,291.1499938964844,286.2216186523437,285.36676025390625,291.18670654296875,296.7308959960937,291.1661376953125,1.0,0.1353344619274139,1.0,1.0,0.5932863354682922,1.0,-0.4887319207191467,0.2579480409622192,0.2307838946580886,0.1062124222517013,0.0,0.0,0.0,24.999849319458008,25.0,6.890987873077393,-0.0,27.425840377807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865000,296.59033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.5424318313598633,0.050000000745058,0.0458678975701332,296.5553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.5424318313598633,0.050000000745058,0.0483011044561862,296.54547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.5424318313598633,0.050000000745058,0.0356750302016735,296.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.5424318313598633,0.050000000745058,0.0483011044561862,296.7311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.5424318313598633,0.050000000745058,0.2291196435689926,291.1647644042969,291.1499938964844,286.2216186523437,285.36676025390625,291.18670654296875,296.7308959960937,291.1661376953125,1.0,0.1353344619274139,1.0,1.0,0.5932863354682922,1.0,-0.4887319207191467,0.2579480409622192,0.2307838946580886,0.1062124222517013,0.0,0.0,0.0,24.999849319458008,25.0,6.890987873077393,-0.0,27.425840377807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865060,296.5958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.5424329042434692,0.050000000745058,0.0458678901195526,296.56011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.5424329042434692,0.050000000745058,0.0483010970056057,296.5496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.5424329042434692,0.050000000745058,0.0356750264763832,296.5450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.5424329042434692,0.050000000745058,0.0483010970056057,296.7329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.5424329042434692,0.050000000745058,0.2291196137666702,291.16961669921875,291.1499938964844,286.2694396972656,285.3953857421875,291.1907043457031,296.7326354980469,291.1709899902344,1.0,0.1353345960378646,1.0,1.0,0.5903554558753967,1.0,-0.4887318313121795,0.2589918971061706,0.2297399491071701,0.1072469055652618,0.0,0.0,0.0,24.99972152709961,25.0,6.912748336791992,-0.0,27.42588996887207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865120,296.5958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.5424329042434692,0.050000000745058,0.0458678901195526,296.56011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.5424329042434692,0.050000000745058,0.0483010970056057,296.5496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.5424329042434692,0.050000000745058,0.0356750264763832,296.5450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.5424329042434692,0.050000000745058,0.0483010970056057,296.7329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.5424329042434692,0.050000000745058,0.2291196137666702,291.16961669921875,291.1499938964844,286.2694396972656,285.3953857421875,291.1907043457031,296.7326354980469,291.1709899902344,1.0,0.1353345960378646,1.0,1.0,0.5903554558753967,1.0,-0.4887318313121795,0.2589918971061706,0.2297399491071701,0.1072469055652618,0.0,0.0,0.0,24.99972152709961,25.0,6.912748336791992,-0.0,27.42588996887207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865180,296.6014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17401123046875,0.5424336791038513,0.050000000745058,0.045867882668972,296.5650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17401123046875,0.5424336791038513,0.050000000745058,0.0483010895550251,296.5539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17401123046875,0.5424336791038513,0.050000000745058,0.0356750227510929,296.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17401123046875,0.5424336791038513,0.050000000745058,0.0483010895550251,296.7347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17401123046875,0.5424336791038513,0.050000000745058,0.2291195839643478,291.1742248535156,291.1499938964844,286.31640625,285.42413330078125,291.1937255859375,296.7344665527344,291.1755065917969,1.0,0.1353347897529602,1.0,1.0,0.5874245166778564,1.0,-0.4887317717075348,0.2600594758987427,0.2286722958087921,0.1083002761006355,0.0,0.0,0.0,24.999616622924805,25.0,6.462716102600098,-0.0,27.425966262817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865240,296.6014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17401123046875,0.5424336791038513,0.050000000745058,0.045867882668972,296.5650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17401123046875,0.5424336791038513,0.050000000745058,0.0483010895550251,296.5539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17401123046875,0.5424336791038513,0.050000000745058,0.0356750227510929,296.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17401123046875,0.5424336791038513,0.050000000745058,0.0483010895550251,296.7347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17401123046875,0.5424336791038513,0.050000000745058,0.2291195839643478,291.1742248535156,291.1499938964844,286.31640625,285.42413330078125,291.1937255859375,296.7344665527344,291.1755065917969,1.0,0.1353347897529602,1.0,1.0,0.5874245166778564,1.0,-0.4887317717075348,0.2600594758987427,0.2286722958087921,0.1083002761006355,0.0,0.0,0.0,24.999616622924805,25.0,6.462716102600098,-0.0,27.425966262817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865300,296.6043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762084960937,0.5424339771270752,0.050000000745058,0.045867882668972,296.56756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762084960937,0.5424339771270752,0.050000000745058,0.0483010895550251,296.5561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762084960937,0.5424339771270752,0.050000000745058,0.0356750190258026,296.55206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762084960937,0.5424339771270752,0.050000000745058,0.0483010895550251,296.7357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762084960937,0.5424339771270752,0.050000000745058,0.2291195690631866,291.1764221191406,291.1499938964844,286.3394775390625,285.4385070800781,291.1949462890625,296.7353820800781,291.1776428222656,1.0,0.1353348940610885,1.0,1.0,0.5859590768814087,1.0,-0.4887317419052124,0.260600745677948,0.2281310260295868,0.10883329808712,0.0,0.0,0.0,24.999570846557617,25.0,6.174987316131592,-0.0,27.426010131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
