time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11865360,296.6072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17828369140625,0.5424343347549438,0.050000000745058,0.0458678789436817,296.57012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17828369140625,0.5424343347549438,0.050000000745058,0.0483010858297348,296.5583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17828369140625,0.5424343347549438,0.050000000745058,0.0356750153005123,296.554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17828369140625,0.5424343347549438,0.050000000745058,0.0483010858297348,296.7366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17828369140625,0.5424343347549438,0.050000000745058,0.2291195541620254,291.1784973144531,291.1499938964844,286.3622741699219,285.452880859375,291.1949768066406,296.7363586425781,291.1796264648437,1.0,0.1353350281715393,1.0,1.0,0.5843130946159363,1.0,-0.48873171210289,0.2612098455429077,0.2275218665599823,0.1094339117407798,0.0,0.0,0.0,24.9995174407959,25.0,5.693542957305908,-0.0,27.42605972290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865420,296.6132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18182373046875,0.5424352288246155,0.050000000745058,0.0458678714931011,296.5753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18182373046875,0.5424352288246155,0.050000000745058,0.0483010783791542,296.5628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18182373046875,0.5424352288246155,0.050000000745058,0.035675011575222,296.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18182373046875,0.5424352288246155,0.050000000745058,0.0483010783791542,296.7386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18182373046875,0.5424352288246155,0.050000000745058,0.229119524359703,291.1819763183594,291.1499938964844,286.4068908691406,285.4815368652344,291.1935119628906,296.7383117675781,291.18280029296875,1.0,0.1353352963924408,1.0,1.0,0.5810211300849915,1.0,-0.4887316524982452,0.2624539732933044,0.2262776792049408,0.1106644421815872,0.0,0.0,0.0,24.999425888061523,25.0,4.224742412567139,-0.0,27.42617416381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865480,296.6132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18182373046875,0.5424352288246155,0.050000000745058,0.0458678714931011,296.5753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18182373046875,0.5424352288246155,0.050000000745058,0.0483010783791542,296.5628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18182373046875,0.5424352288246155,0.050000000745058,0.035675011575222,296.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18182373046875,0.5424352288246155,0.050000000745058,0.0483010783791542,296.7386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18182373046875,0.5424352288246155,0.050000000745058,0.229119524359703,291.1819763183594,291.1499938964844,286.4068908691406,285.4815368652344,291.1935119628906,296.7383117675781,291.18280029296875,1.0,0.1353352963924408,1.0,1.0,0.5810211300849915,1.0,-0.4887316524982452,0.2624539732933044,0.2262776792049408,0.1106644421815872,0.0,0.0,0.0,24.999425888061523,25.0,4.224742412567139,-0.0,27.42617416381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865540,296.61932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.5424365997314453,0.050000000745058,0.0458678603172302,296.5806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.5424365997314453,0.050000000745058,0.0483010672032833,296.5674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.5424365997314453,0.050000000745058,0.0356750041246414,296.5642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.5424365997314453,0.050000000745058,0.0483010672032833,296.7406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.5424365997314453,0.050000000745058,0.2291194647550583,291.184326171875,291.1499938964844,286.45001220703125,285.5099792480469,291.1910095214844,296.74029541015625,291.1848449707031,1.0,0.135335624217987,1.0,1.0,0.5777291655540466,1.0,-0.4887315332889557,0.2637192010879516,0.225012332201004,0.1119285598397255,0.0,0.0,0.0,24.99934959411621,25.0,2.659698963165283,-0.0,27.426300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865600,296.61932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.5424365997314453,0.050000000745058,0.0458678603172302,296.5806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.5424365997314453,0.050000000745058,0.0483010672032833,296.5674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.5424365997314453,0.050000000745058,0.0356750041246414,296.5642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.5424365997314453,0.050000000745058,0.0483010672032833,296.7406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.5424365997314453,0.050000000745058,0.2291194647550583,291.184326171875,291.1499938964844,286.45001220703125,285.5099792480469,291.1910095214844,296.74029541015625,291.1848449707031,1.0,0.135335624217987,1.0,1.0,0.5777291655540466,1.0,-0.4887315332889557,0.2637192010879516,0.225012332201004,0.1119285598397255,0.0,0.0,0.0,24.99934959411621,25.0,2.659698963165283,-0.0,27.426300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865660,296.6292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18560791015625,0.5424391627311707,0.050000000745058,0.0458678416907787,296.5898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18560791015625,0.5424391627311707,0.050000000745058,0.0483010448515415,296.5757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18560791015625,0.5424391627311707,0.050000000745058,0.0356749892234802,296.5729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18560791015625,0.5424391627311707,0.050000000745058,0.0483010448515415,296.7464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18560791015625,0.5424391627311707,0.050000000745058,0.2291193753480911,291.1856689453125,291.1499938964844,286.4937744140625,285.5397644042969,291.18817138671875,296.7451171875,291.1858825683594,1.0,0.1353359818458557,1.0,1.0,0.5741960406303406,1.0,-0.488731324672699,0.2650956213474273,0.2236357033252716,0.1133257374167442,0.0,0.0,0.0,24.9992733001709,25.0,1.170227289199829,-0.0,27.426437377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865720,296.6292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18560791015625,0.5424391627311707,0.050000000745058,0.0458678416907787,296.5898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18560791015625,0.5424391627311707,0.050000000745058,0.0483010448515415,296.5757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18560791015625,0.5424391627311707,0.050000000745058,0.0356749892234802,296.5729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18560791015625,0.5424391627311707,0.050000000745058,0.0483010448515415,296.7464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18560791015625,0.5424391627311707,0.050000000745058,0.2291193753480911,291.1856689453125,291.1499938964844,286.4937744140625,285.5397644042969,291.18817138671875,296.7451171875,291.1858825683594,1.0,0.1353359818458557,1.0,1.0,0.5741960406303406,1.0,-0.488731324672699,0.2650956213474273,0.2236357033252716,0.1133257374167442,0.0,0.0,0.0,24.9992733001709,25.0,1.170227289199829,-0.0,27.426437377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865780,296.6439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1862487792969,0.5424427390098572,0.050000000745058,0.0458678156137466,296.6038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1862487792969,0.5424427390098572,0.050000000745058,0.0483010187745094,296.5890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1862487792969,0.5424427390098572,0.050000000745058,0.0356749668717384,296.5866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1862487792969,0.5424427390098572,0.050000000745058,0.0483010187745094,296.7575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1862487792969,0.5424427390098572,0.050000000745058,0.2291192263364792,291.186279296875,291.1499938964844,286.5365295410156,285.56964111328125,291.1890563964844,296.7553405761719,291.1864624023437,1.0,0.1353363245725631,1.0,1.0,0.5709455609321594,1.0,-0.4887310266494751,0.2663827240467071,0.2223483026027679,0.1146593317389488,0.0,0.0,0.0,24.99921607971192,25.0,0.8434510827064514,-0.0,27.42656898498535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865840,296.6453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863098144531,0.5424430966377258,0.050000000745058,0.0458678118884563,296.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863098144531,0.5424430966377258,0.050000000745058,0.0483010150492191,296.5904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863098144531,0.5424430966377258,0.050000000745058,0.0356749631464481,296.5880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863098144531,0.5424430966377258,0.050000000745058,0.0483010150492191,296.7587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863098144531,0.5424430966377258,0.050000000745058,0.229119211435318,291.18634033203125,291.1499938964844,286.5403747558594,285.57232666015625,291.1893005371094,296.7564392089844,291.1865539550781,1.0,0.1353363692760467,1.0,1.0,0.5706629157066345,1.0,-0.4887309968471527,0.2664954662322998,0.2222355455160141,0.1147774085402488,0.0,0.0,0.0,24.99921226501465,25.0,0.8653004169464111,-0.0,27.42658042907715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865900,296.6552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.5424456596374512,0.050000000745058,0.0458677932620048,296.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.5424456596374512,0.050000000745058,0.0483009926974773,296.599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.5424456596374512,0.050000000745058,0.0356749482452869,296.597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.5424456596374512,0.050000000745058,0.0483009926974773,296.76690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.5424456596374512,0.050000000745058,0.2291191220283508,291.186767578125,291.1499938964844,286.56463623046875,285.5896301269531,291.1912536621094,296.76416015625,291.18707275390625,1.0,0.1353365629911422,1.0,1.0,0.5688963532447815,1.0,-0.488730788230896,0.2672030627727508,0.2215277254581451,0.1155226752161979,0.0,0.0,0.0,24.99918556213379,25.0,1.1833226680755615,-0.0,27.426652908325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865960,296.66607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18731689453125,0.5424484610557556,0.050000000745058,0.045867770910263,296.6253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18731689453125,0.5424484610557556,0.050000000745058,0.0483009703457355,296.6097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18731689453125,0.5424484610557556,0.050000000745058,0.0356749333441257,296.6077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18731689453125,0.5424484610557556,0.050000000745058,0.0483009703457355,296.77606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18731689453125,0.5424484610557556,0.050000000745058,0.2291190028190612,291.1873779296875,291.1499938964844,286.5895690917969,285.6075134277344,291.19384765625,296.7729797363281,291.1877746582031,1.0,0.135336771607399,1.0,1.0,0.5671119689941406,1.0,-0.4887305796146393,0.2679232656955719,0.2208073139190673,0.1162862926721572,0.0,0.0,0.0,24.99916076660156,25.0,1.7056050300598145,-0.0,27.426727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866020,296.69024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1891784667969,0.5424543619155884,0.050000000745058,0.0458677262067794,296.64910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1891784667969,0.5424543619155884,0.050000000745058,0.0483009219169616,296.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1891784667969,0.5424543619155884,0.050000000745058,0.0356748960912227,296.6310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1891784667969,0.5424543619155884,0.050000000745058,0.0483009219169616,296.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1891784667969,0.5424543619155884,0.050000000745058,0.2291187793016433,291.18927001953125,291.1499938964844,286.6411437988281,285.6451416015625,291.2009582519531,296.79351806640625,291.19000244140625,1.0,0.1353372037410736,1.0,1.0,0.5635432004928589,1.0,-0.4887301027774811,0.2693851590156555,0.2193449288606643,0.1178406998515129,0.0,0.0,0.0,24.999116897583008,25.0,3.202434062957764,-0.0,27.426881790161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866080,296.69024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1891784667969,0.5424543619155884,0.050000000745058,0.0458677262067794,296.64910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1891784667969,0.5424543619155884,0.050000000745058,0.0483009219169616,296.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1891784667969,0.5424543619155884,0.050000000745058,0.0356748960912227,296.6310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1891784667969,0.5424543619155884,0.050000000745058,0.0483009219169616,296.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1891784667969,0.5424543619155884,0.050000000745058,0.2291187793016433,291.18927001953125,291.1499938964844,286.6411437988281,285.6451416015625,291.2009582519531,296.79351806640625,291.19000244140625,1.0,0.1353372037410736,1.0,1.0,0.5635432004928589,1.0,-0.4887301027774811,0.2693851590156555,0.2193449288606643,0.1178406998515129,0.0,0.0,0.0,24.999116897583008,25.0,3.202434062957764,-0.0,27.426881790161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866140,296.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1922302246094,0.5424597263336182,0.050000000745058,0.0458676815032959,296.67578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1922302246094,0.5424597263336182,0.050000000745058,0.048300877213478,296.6585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1922302246094,0.5424597263336182,0.050000000745058,0.0356748662889003,296.6573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1922302246094,0.5424597263336182,0.050000000745058,0.048300877213478,296.8215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1922302246094,0.5424597263336182,0.050000000745058,0.2291185706853866,291.1923828125,291.1499938964844,286.6949157714844,285.6849670410156,291.2102966308594,296.8173828125,291.1935119628906,1.0,0.1353376507759094,1.0,1.0,0.5599744319915771,1.0,-0.4887296557426452,0.2708792984485626,0.2178503721952438,0.1194163411855697,0.0,0.0,0.0,24.99907493591309,25.0,5.114325046539307,-0.0,27.427047729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866200,296.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1922302246094,0.5424597263336182,0.050000000745058,0.0458676815032959,296.67578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1922302246094,0.5424597263336182,0.050000000745058,0.048300877213478,296.6585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1922302246094,0.5424597263336182,0.050000000745058,0.0356748662889003,296.6573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1922302246094,0.5424597263336182,0.050000000745058,0.048300877213478,296.8215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1922302246094,0.5424597263336182,0.050000000745058,0.2291185706853866,291.1923828125,291.1499938964844,286.6949157714844,285.6849670410156,291.2102966308594,296.8173828125,291.1935119628906,1.0,0.1353376507759094,1.0,1.0,0.5599744319915771,1.0,-0.4887296557426452,0.2708792984485626,0.2178503721952438,0.1194163411855697,0.0,0.0,0.0,24.99907493591309,25.0,5.114325046539307,-0.0,27.427047729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866260,296.74664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19659423828125,0.542465329170227,0.050000000745058,0.0458676405251026,296.7048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.19659423828125,0.542465329170227,0.050000000745058,0.0483008325099945,296.6868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19659423828125,0.542465329170227,0.050000000745058,0.0356748327612876,296.6860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.19659423828125,0.542465329170227,0.050000000745058,0.0483008325099945,296.8485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.19659423828125,0.542465329170227,0.050000000745058,0.2291183620691299,291.19683837890625,291.1499938964844,286.75067138671875,285.7268371582031,291.2207336425781,296.8439636230469,291.1983337402344,1.0,0.1353381276130676,1.0,1.0,0.5563042163848877,1.0,-0.4887292087078094,0.2724450230598449,0.2162841707468032,0.1210663691163063,0.0,0.0,0.0,24.99903106689453,25.0,7.080625057220459,-0.0,27.427221298217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866320,296.74664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19659423828125,0.542465329170227,0.050000000745058,0.0458676405251026,296.7048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.19659423828125,0.542465329170227,0.050000000745058,0.0483008325099945,296.6868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19659423828125,0.542465329170227,0.050000000745058,0.0356748327612876,296.6860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.19659423828125,0.542465329170227,0.050000000745058,0.0483008325099945,296.8485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.19659423828125,0.542465329170227,0.050000000745058,0.2291183620691299,291.19683837890625,291.1499938964844,286.75067138671875,285.7268371582031,291.2207336425781,296.8439636230469,291.1983337402344,1.0,0.1353381276130676,1.0,1.0,0.5563042163848877,1.0,-0.4887292087078094,0.2724450230598449,0.2162841707468032,0.1210663691163063,0.0,0.0,0.0,24.99903106689453,25.0,7.080625057220459,-0.0,27.427221298217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866380,296.7780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2023010253906,0.5424715280532837,0.050000000745058,0.0458675920963287,296.73614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2023010253906,0.5424715280532837,0.050000000745058,0.0483007840812206,296.7174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2023010253906,0.5424715280532837,0.050000000745058,0.0356747955083847,296.7169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2023010253906,0.5424715280532837,0.050000000745058,0.0483007840812206,296.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2023010253906,0.5424715280532837,0.050000000745058,0.2291181236505508,291.2026062011719,291.1499938964844,286.8082275390625,285.7705383300781,291.23272705078125,296.8729553222656,291.2044982910156,1.0,0.135338619351387,1.0,1.0,0.5526339411735535,1.0,-0.4887287020683288,0.2740399837493896,0.214688703417778,0.1227585822343826,0.0,0.0,0.0,24.99899101257324,25.0,9.063813209533691,-0.0,27.42740058898925,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866440,296.7780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2023010253906,0.5424715280532837,0.050000000745058,0.0458675920963287,296.73614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2023010253906,0.5424715280532837,0.050000000745058,0.0483007840812206,296.7174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2023010253906,0.5424715280532837,0.050000000745058,0.0356747955083847,296.7169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2023010253906,0.5424715280532837,0.050000000745058,0.0483007840812206,296.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2023010253906,0.5424715280532837,0.050000000745058,0.2291181236505508,291.2026062011719,291.1499938964844,286.8082275390625,285.7705383300781,291.23272705078125,296.8729553222656,291.2044982910156,1.0,0.135338619351387,1.0,1.0,0.5526339411735535,1.0,-0.4887287020683288,0.2740399837493896,0.214688703417778,0.1227585822343826,0.0,0.0,0.0,24.99899101257324,25.0,9.063813209533691,-0.0,27.42740058898925,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866500,296.7944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2056884765625,0.5424748659133911,0.050000000745058,0.0458675660192966,296.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2056884765625,0.5424748659133911,0.050000000745058,0.0483007542788982,296.7334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2056884765625,0.5424748659133911,0.050000000745058,0.0356747731566429,296.733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2056884765625,0.5424748659133911,0.050000000745058,0.0483007542788982,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2056884765625,0.5424748659133911,0.050000000745058,0.2291179895401001,291.2060241699219,291.1499938964844,286.83758544921875,285.79302978515625,291.2392883300781,296.8883056640625,291.2080993652344,1.0,0.1353388726711273,1.0,1.0,0.5507988333702087,1.0,-0.4887284338474273,0.2748478949069977,0.2138805389404297,0.1236200854182243,0.0,0.0,0.0,24.998973846435547,25.0,10.07651138305664,-0.0,27.42749214172364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866560,296.8113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2094116210937,0.5424784421920776,0.050000000745058,0.0458675399422645,296.7693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2094116210937,0.5424784421920776,0.050000000745058,0.0483007282018661,296.7499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2094116210937,0.5424784421920776,0.050000000745058,0.0356747508049011,296.7498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2094116210937,0.5424784421920776,0.050000000745058,0.0483007282018661,296.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2094116210937,0.5424784421920776,0.050000000745058,0.2291178554296493,291.20977783203125,291.1499938964844,286.8673400878906,285.81591796875,291.2450561523437,296.9041748046875,291.2120361328125,1.0,0.1353391408920288,1.0,1.0,0.5487905144691467,1.0,-0.4887281358242035,0.2757363617420196,0.2129917740821838,0.1245652362704277,0.0,0.0,0.0,24.99894523620605,25.0,10.921534538269045,-0.0,27.427583694458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866620,296.8463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.217529296875,0.5424861907958984,0.050000000745058,0.0458674803376197,296.80450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.217529296875,0.5424861907958984,0.050000000745058,0.048300664871931,296.7843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.217529296875,0.5424861907958984,0.050000000745058,0.0356747061014175,296.7846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.217529296875,0.5424861907958984,0.050000000745058,0.048300664871931,296.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.217529296875,0.5424861907958984,0.050000000745058,0.2291175574064254,291.21795654296875,291.1499938964844,286.92779541015625,285.8627319335937,291.25653076171875,296.9375,291.22039794921875,1.0,0.1353396773338318,1.0,1.0,0.5447738766670227,1.0,-0.4887275099754333,0.2775486409664154,0.2111788690090179,0.126500979065895,0.0,0.0,0.0,24.998891830444336,25.0,12.088210105895996,-0.0,27.42777633666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866680,296.8463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.217529296875,0.5424861907958984,0.050000000745058,0.0458674803376197,296.80450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.217529296875,0.5424861907958984,0.050000000745058,0.048300664871931,296.7843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.217529296875,0.5424861907958984,0.050000000745058,0.0356747061014175,296.7846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.217529296875,0.5424861907958984,0.050000000745058,0.048300664871931,296.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.217529296875,0.5424861907958984,0.050000000745058,0.2291175574064254,291.21795654296875,291.1499938964844,286.92779541015625,285.8627319335937,291.25653076171875,296.9375,291.22039794921875,1.0,0.1353396773338318,1.0,1.0,0.5447738766670227,1.0,-0.4887275099754333,0.2775486409664154,0.2111788690090179,0.126500979065895,0.0,0.0,0.0,24.998891830444336,25.0,12.088210105895996,-0.0,27.42777633666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866740,296.8829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2264099121094,0.542494535446167,0.050000000745058,0.0458674132823944,296.84149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2264099121094,0.542494535446167,0.050000000745058,0.0483005940914154,296.8208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2264099121094,0.542494535446167,0.050000000745058,0.0356746539473533,296.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2264099121094,0.542494535446167,0.050000000745058,0.0483005940914154,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2264099121094,0.542494535446167,0.050000000745058,0.2291172295808792,291.22686767578125,291.1499938964844,286.98944091796875,285.9108581542969,291.26910400390625,296.9729309082031,291.22955322265625,1.0,0.1353402435779571,1.0,1.0,0.5407571792602539,1.0,-0.4887268245220184,0.2793945968151092,0.2093322277069091,0.1284837424755096,0.0,0.0,0.0,24.99884605407715,25.0,13.246235847473145,-0.0,27.427976608276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866800,296.8829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2264099121094,0.542494535446167,0.050000000745058,0.0458674132823944,296.84149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2264099121094,0.542494535446167,0.050000000745058,0.0483005940914154,296.8208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2264099121094,0.542494535446167,0.050000000745058,0.0356746539473533,296.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2264099121094,0.542494535446167,0.050000000745058,0.0483005940914154,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2264099121094,0.542494535446167,0.050000000745058,0.2291172295808792,291.22686767578125,291.1499938964844,286.98944091796875,285.9108581542969,291.26910400390625,296.9729309082031,291.22955322265625,1.0,0.1353402435779571,1.0,1.0,0.5407571792602539,1.0,-0.4887268245220184,0.2793945968151092,0.2093322277069091,0.1284837424755096,0.0,0.0,0.0,24.99884605407715,25.0,13.246235847473145,-0.0,27.427976608276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866860,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359924316406,0.5425038933753967,0.050000000745058,0.0458673425018787,296.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359924316406,0.5425038933753967,0.050000000745058,0.0483005195856094,296.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359924316406,0.5425038933753967,0.050000000745058,0.0356745980679988,296.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359924316406,0.5425038933753967,0.050000000745058,0.0483005195856094,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359924316406,0.5425038933753967,0.050000000745058,0.2291168719530105,291.2364501953125,291.1499938964844,287.05206298828125,285.9600830078125,291.27801513671875,297.0106506347656,291.2391967773437,1.0,0.1353408396244049,1.0,1.0,0.536176860332489,1.0,-0.4887260496616363,0.2815375030040741,0.2071885615587234,0.1307751238346099,0.0,0.0,0.0,24.998764038085938,25.0,13.505441665649414,-0.0,27.428186416625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866920,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359924316406,0.5425038933753967,0.050000000745058,0.0458673425018787,296.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359924316406,0.5425038933753967,0.050000000745058,0.0483005195856094,296.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359924316406,0.5425038933753967,0.050000000745058,0.0356745980679988,296.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359924316406,0.5425038933753967,0.050000000745058,0.0483005195856094,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359924316406,0.5425038933753967,0.050000000745058,0.2291168719530105,291.2364501953125,291.1499938964844,287.05206298828125,285.9600830078125,291.27801513671875,297.0106506347656,291.2391967773437,1.0,0.1353408396244049,1.0,1.0,0.536176860332489,1.0,-0.4887260496616363,0.2815375030040741,0.2071885615587234,0.1307751238346099,0.0,0.0,0.0,24.998764038085938,25.0,13.505441665649414,-0.0,27.428186416625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866980,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24542236328125,0.5425137877464294,0.050000000745058,0.0458672642707824,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.24542236328125,0.5425137877464294,0.050000000745058,0.0483004376292228,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24542236328125,0.5425137877464294,0.050000000745058,0.0356745384633541,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.24542236328125,0.5425137877464294,0.050000000745058,0.0483004376292228,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.24542236328125,0.5425137877464294,0.050000000745058,0.2291164845228195,291.2458801269531,291.1499938964844,287.11541748046875,286.0101928710937,291.2870483398437,297.0511169433594,291.24853515625,1.0,0.1353414803743362,1.0,1.0,0.5315965414047241,1.0,-0.4887252449989319,0.2837334275245666,0.2049918323755264,0.1331313252449035,0.0,0.0,0.0,24.99869155883789,25.0,13.31053638458252,-0.0,27.42841148376465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867040,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24542236328125,0.5425137877464294,0.050000000745058,0.0458672642707824,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.24542236328125,0.5425137877464294,0.050000000745058,0.0483004376292228,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24542236328125,0.5425137877464294,0.050000000745058,0.0356745384633541,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.24542236328125,0.5425137877464294,0.050000000745058,0.0483004376292228,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.24542236328125,0.5425137877464294,0.050000000745058,0.2291164845228195,291.2458801269531,291.1499938964844,287.11541748046875,286.0101928710937,291.2870483398437,297.0511169433594,291.24853515625,1.0,0.1353414803743362,1.0,1.0,0.5315965414047241,1.0,-0.4887252449989319,0.2837334275245666,0.2049918323755264,0.1331313252449035,0.0,0.0,0.0,24.99869155883789,25.0,13.31053638458252,-0.0,27.42841148376465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867100,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2500915527344,0.5425189137458801,0.050000000745058,0.0458672270178794,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2500915527344,0.5425189137458801,0.050000000745058,0.0483003966510295,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2500915527344,0.5425189137458801,0.050000000745058,0.0356745086610317,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2500915527344,0.5425189137458801,0.050000000745058,0.0483003966510295,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2500915527344,0.5425189137458801,0.050000000745058,0.229116290807724,291.25054931640625,291.1499938964844,287.1473083496094,286.0355224609375,291.2919921875,297.0726623535156,291.2532653808594,1.0,0.1353418081998825,1.0,1.0,0.5293064117431641,1.0,-0.4887248277664184,0.284848004579544,0.2038768231868744,0.1343300938606262,0.0,0.0,0.0,24.998659133911133,25.0,13.333948135375977,-0.0,27.42852783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867160,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548217773437,0.5425243973731995,0.050000000745058,0.0458671823143959,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548217773437,0.5425243973731995,0.050000000745058,0.048300351947546,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548217773437,0.5425243973731995,0.050000000745058,0.035674475133419,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548217773437,0.5425243973731995,0.050000000745058,0.048300351947546,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548217773437,0.5425243973731995,0.050000000745058,0.2291160821914672,291.2552795410156,291.1499938964844,287.1792907714844,286.06103515625,291.2950134277344,297.0953063964844,291.2579650878906,1.0,0.1353421658277511,1.0,1.0,0.5266983509063721,1.0,-0.4887243807315826,0.2861235737800598,0.202600821852684,0.135691612958908,0.0,0.0,0.0,24.99860382080078,25.0,13.11113452911377,-0.0,27.42864799499512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867220,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.5425357222557068,0.050000000745058,0.045867096632719,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.5425357222557068,0.050000000745058,0.0483002625405788,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.5425357222557068,0.050000000745058,0.0356744080781936,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.5425357222557068,0.050000000745058,0.0483002625405788,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.5425357222557068,0.050000000745058,0.2291156500577926,291.26416015625,291.1499938964844,287.2435302734375,286.1123962402344,291.2994384765625,297.1429138183594,291.2665405273437,1.0,0.1353428959846496,1.0,1.0,0.5214821696281433,1.0,-0.488723486661911,0.2887380719184875,0.1999853998422622,0.1384842991828918,0.0,0.0,0.0,24.998498916625977,25.0,11.809307098388672,-0.0,27.428905487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867280,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.5425357222557068,0.050000000745058,0.045867096632719,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.5425357222557068,0.050000000745058,0.0483002625405788,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.5425357222557068,0.050000000745058,0.0356744080781936,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.5425357222557068,0.050000000745058,0.0483002625405788,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.5425357222557068,0.050000000745058,0.2291156500577926,291.26416015625,291.1499938964844,287.2435302734375,286.1123962402344,291.2994384765625,297.1429138183594,291.2665405273437,1.0,0.1353428959846496,1.0,1.0,0.5214821696281433,1.0,-0.488723486661911,0.2887380719184875,0.1999853998422622,0.1384842991828918,0.0,0.0,0.0,24.998498916625977,25.0,11.809307098388672,-0.0,27.428905487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867340,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27166748046875,0.542547345161438,0.050000000745058,0.0458670072257518,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.27166748046875,0.542547345161438,0.050000000745058,0.048300165683031,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.27166748046875,0.542547345161438,0.050000000745058,0.0356743372976779,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27166748046875,0.542547345161438,0.050000000745058,0.048300165683031,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27166748046875,0.542547345161438,0.050000000745058,0.2291152030229568,291.2720642089844,291.1499938964844,287.30792236328125,286.16412353515625,291.3033447265625,297.19146728515625,291.274169921875,1.0,0.1353436708450317,1.0,1.0,0.5162659883499146,1.0,-0.4887225329875946,0.2914096117019653,0.1973129212856292,0.1413407027721405,0.0,0.0,0.0,24.9984073638916,25.0,10.509039878845217,-0.0,27.429180145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867400,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27166748046875,0.542547345161438,0.050000000745058,0.0458670072257518,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.27166748046875,0.542547345161438,0.050000000745058,0.048300165683031,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.27166748046875,0.542547345161438,0.050000000745058,0.0356743372976779,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27166748046875,0.542547345161438,0.050000000745058,0.048300165683031,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27166748046875,0.542547345161438,0.050000000745058,0.2291152030229568,291.2720642089844,291.1499938964844,287.30792236328125,286.16412353515625,291.3033447265625,297.19146728515625,291.274169921875,1.0,0.1353436708450317,1.0,1.0,0.5162659883499146,1.0,-0.4887225329875946,0.2914096117019653,0.1973129212856292,0.1413407027721405,0.0,0.0,0.0,24.9984073638916,25.0,10.509039878845217,-0.0,27.429180145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867460,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.5425595641136169,0.050000000745058,0.0458669103682041,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.5425595641136169,0.050000000745058,0.0483000688254833,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.5425595641136169,0.050000000745058,0.0356742665171623,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.5425595641136169,0.050000000745058,0.0483000688254833,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.5425595641136169,0.050000000745058,0.2291147261857986,291.27886962890625,291.1499938964844,287.3722229003906,286.2159729003906,291.3009948730469,297.2398986816406,291.2804870605469,1.0,0.1353445053100586,1.0,1.0,0.5104899406433105,1.0,-0.4887215197086334,0.2944287061691284,0.1942928284406662,0.1445478051900863,0.0,0.0,0.0,24.998279571533203,25.0,8.1051664352417,-0.0,27.42947578430176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
