time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867520,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.5425595641136169,0.050000000745058,0.0458669103682041,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.5425595641136169,0.050000000745058,0.0483000688254833,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.5425595641136169,0.050000000745058,0.0356742665171623,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.5425595641136169,0.050000000745058,0.0483000688254833,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.5425595641136169,0.050000000745058,0.2291147261857986,291.27886962890625,291.1499938964844,287.3722229003906,286.2159729003906,291.3009948730469,297.2398986816406,291.2804870605469,1.0,0.1353445053100586,1.0,1.0,0.5104899406433105,1.0,-0.4887215197086334,0.2944287061691284,0.1942928284406662,0.1445478051900863,0.0,0.0,0.0,24.998279571533203,25.0,8.1051664352417,-0.0,27.42947578430176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2833251953125,0.5425719022750854,0.050000000745058,0.0458668172359466,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2833251953125,0.5425719022750854,0.050000000745058,0.0482999682426452,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2833251953125,0.5425719022750854,0.050000000745058,0.0356741920113563,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2833251953125,0.5425719022750854,0.050000000745058,0.0482999682426452,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2833251953125,0.5425719022750854,0.050000000745058,0.2291142493486404,291.2835388183594,291.1499938964844,287.4362487792969,286.267822265625,291.29620361328125,297.2876281738281,291.2845153808594,1.0,0.1353454142808914,1.0,1.0,0.5047138929367065,1.0,-0.4887205362319946,0.2975247502326965,0.1911957710981369,0.1478336751461029,0.0,0.0,0.0,24.9981632232666,25.0,5.0619988441467285,-0.0,27.429798126220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2833251953125,0.5425719022750854,0.050000000745058,0.0458668172359466,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2833251953125,0.5425719022750854,0.050000000745058,0.0482999682426452,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2833251953125,0.5425719022750854,0.050000000745058,0.0356741920113563,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2833251953125,0.5425719022750854,0.050000000745058,0.0482999682426452,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2833251953125,0.5425719022750854,0.050000000745058,0.2291142493486404,291.2835388183594,291.1499938964844,287.4362487792969,286.267822265625,291.29620361328125,297.2876281738281,291.2845153808594,1.0,0.1353454142808914,1.0,1.0,0.5047138929367065,1.0,-0.4887205362319946,0.2975247502326965,0.1911957710981369,0.1478336751461029,0.0,0.0,0.0,24.9981632232666,25.0,5.0619988441467285,-0.0,27.429798126220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.284912109375,0.5425781011581421,0.050000000745058,0.0458667688071727,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.284912109375,0.5425781011581421,0.050000000745058,0.048299916088581,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.284912109375,0.5425781011581421,0.050000000745058,0.0356741547584533,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.284912109375,0.5425781011581421,0.050000000745058,0.048299916088581,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.284912109375,0.5425781011581421,0.050000000745058,0.2291140109300613,291.2850646972656,291.1499938964844,287.4681091308594,286.293701171875,291.2931213378906,297.3111267089844,291.2857666015625,1.0,0.1353458762168884,1.0,1.0,0.5018258690834045,1.0,-0.488720029592514,0.2990975379943847,0.189622476696968,0.1495012491941452,0.0,0.0,0.0,24.998109817504883,25.0,3.5631794929504395,-0.0,27.42996597290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2859802246094,0.5425843596458435,0.050000000745058,0.0458667203783988,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2859802246094,0.5425843596458435,0.050000000745058,0.0482998676598072,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2859802246094,0.5425843596458435,0.050000000745058,0.0356741175055503,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2859802246094,0.5425843596458435,0.050000000745058,0.0482998676598072,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2859802246094,0.5425843596458435,0.050000000745058,0.2291137725114822,291.2860717773437,291.1499938964844,287.4997863769531,286.3194885253906,291.28839111328125,297.3343505859375,291.2864685058594,1.0,0.1353463530540466,1.0,1.0,0.4987848401069641,1.0,-0.4887195229530334,0.3007667660713196,0.1879527568817138,0.1512643992900848,0.0,0.0,0.0,24.998046875,25.0,1.9030359983444207,-0.0,27.43014144897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28631591796875,0.5425955653190613,0.050000000745058,0.045866634696722,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.28631591796875,0.5425955653190613,0.050000000745058,0.0482997745275497,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28631591796875,0.5425955653190613,0.050000000745058,0.035674050450325,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.28631591796875,0.5425955653190613,0.050000000745058,0.0482997745275497,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.28631591796875,0.5425955653190613,0.050000000745058,0.2291133403778076,291.2862854003906,291.1499938964844,287.55645751953125,286.3656616210937,291.2775573730469,297.3753356933594,291.2859191894531,1.0,0.1353472620248794,1.0,1.0,0.4933077991008758,1.0,-0.4887185990810394,0.3038271069526672,0.1848915219306945,0.1544915586709976,0.0,0.0,0.0,24.99793815612793,25.0,-1.5665762424468994,-0.0,27.43047142028809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.5425967574119568,0.050000000745058,0.0458666235208511,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.5425967574119568,0.050000000745058,0.0482997633516788,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.5425967574119568,0.050000000745058,0.0356740429997444,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.5425967574119568,0.050000000745058,0.0482997633516788,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.5425967574119568,0.050000000745058,0.229113295674324,291.2861633300781,291.1499938964844,287.5626525878906,286.3707275390625,291.2762756347656,297.3797912597656,291.2857360839844,1.0,0.1353473663330078,1.0,1.0,0.4927027225494385,1.0,-0.4887185096740722,0.3041685819625854,0.1845499277114868,0.1548512279987335,0.0,0.0,0.0,24.997926712036133,25.0,-1.9504376649856567,-0.0,27.430509567260746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836608886719,0.542608916759491,0.050000000745058,0.0458665303885936,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836608886719,0.542608916759491,0.050000000745058,0.048299666494131,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836608886719,0.542608916759491,0.050000000745058,0.0356739684939384,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836608886719,0.542608916759491,0.050000000745058,0.048299666494131,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836608886719,0.542608916759491,0.050000000745058,0.2291128188371658,291.2834777832031,291.1499938964844,287.6246337890625,286.4214172363281,291.26202392578125,297.4239501953125,291.2823181152344,1.0,0.1353484392166137,1.0,1.0,0.4866206049919128,1.0,-0.4887175261974334,0.3076375424861908,0.1810799837112426,0.1584995239973068,0.0,0.0,0.0,24.997817993164062,25.0,-5.729794025421143,-0.0,27.4309024810791,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836608886719,0.542608916759491,0.050000000745058,0.0458665303885936,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836608886719,0.542608916759491,0.050000000745058,0.048299666494131,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836608886719,0.542608916759491,0.050000000745058,0.0356739684939384,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836608886719,0.542608916759491,0.050000000745058,0.048299666494131,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836608886719,0.542608916759491,0.050000000745058,0.2291128188371658,291.2834777832031,291.1499938964844,287.6246337890625,286.4214172363281,291.26202392578125,297.4239501953125,291.2823181152344,1.0,0.1353484392166137,1.0,1.0,0.4866206049919128,1.0,-0.4887175261974334,0.3076375424861908,0.1810799837112426,0.1584995239973068,0.0,0.0,0.0,24.997817993164062,25.0,-5.729794025421143,-0.0,27.4309024810791,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786865234375,0.5426204204559326,0.050000000745058,0.0458664409816265,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786865234375,0.5426204204559326,0.050000000745058,0.0482995733618736,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786865234375,0.5426204204559326,0.050000000745058,0.035673901438713,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786865234375,0.5426204204559326,0.050000000745058,0.0482995733618736,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786865234375,0.5426204204559326,0.050000000745058,0.22911237180233,291.2784118652344,291.1499938964844,287.6846008300781,286.4705810546875,291.2470703125,297.4661865234375,291.27655029296875,1.0,0.1353495270013809,1.0,1.0,0.4807485938072204,1.0,-0.488716572523117,0.3110487461090088,0.1776678413152694,0.1620800197124481,0.0,0.0,0.0,24.99773025512696,25.0,-9.080267906188965,-0.0,27.43130683898925,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785949707031,0.5426205992698669,0.050000000745058,0.0458664409816265,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785949707031,0.5426205992698669,0.050000000745058,0.0482995696365833,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785949707031,0.5426205992698669,0.050000000745058,0.0356738977134227,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785949707031,0.5426205992698669,0.050000000745058,0.0482995696365833,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785949707031,0.5426205992698669,0.050000000745058,0.22911237180233,291.2782897949219,291.1499938964844,287.6854858398437,286.4713134765625,291.246826171875,297.4668273925781,291.2764587402344,1.0,0.1353495419025421,1.0,1.0,0.4806593358516693,1.0,-0.488716572523117,0.3111010193824768,0.1776155680418014,0.1621347814798355,0.0,0.0,0.0,24.99772834777832,25.0,-9.127974510192873,-0.0,27.43131446838379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2712707519531,0.5426318645477295,0.050000000745058,0.0458663552999496,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2712707519531,0.5426318645477295,0.050000000745058,0.0482994802296161,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2712707519531,0.5426318645477295,0.050000000745058,0.0356738306581974,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2712707519531,0.5426318645477295,0.050000000745058,0.0482994802296161,297.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2712707519531,0.5426318645477295,0.050000000745058,0.2291119396686554,291.2708740234375,291.1499938964844,287.7450561523437,286.520263671875,291.22967529296875,297.5084533691406,291.2684020996094,1.0,0.135350689291954,1.0,1.0,0.4746980965137481,1.0,-0.488715648651123,0.3146199285984039,0.1740957200527191,0.1658158749341964,0.0,0.0,0.0,24.99764633178711,25.0,-12.286096572875977,-0.0,27.431745529174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2712707519531,0.5426318645477295,0.050000000745058,0.0458663552999496,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2712707519531,0.5426318645477295,0.050000000745058,0.0482994802296161,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2712707519531,0.5426318645477295,0.050000000745058,0.0356738306581974,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2712707519531,0.5426318645477295,0.050000000745058,0.0482994802296161,297.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2712707519531,0.5426318645477295,0.050000000745058,0.2291119396686554,291.2708740234375,291.1499938964844,287.7450561523437,286.520263671875,291.22967529296875,297.5084533691406,291.2684020996094,1.0,0.135350689291954,1.0,1.0,0.4746980965137481,1.0,-0.488715648651123,0.3146199285984039,0.1740957200527191,0.1658158749341964,0.0,0.0,0.0,24.99764633178711,25.0,-12.286096572875977,-0.0,27.431745529174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26678466796875,0.5426373481750488,0.050000000745058,0.045866310596466,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.26678466796875,0.5426373481750488,0.050000000745058,0.0482994355261325,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.26678466796875,0.5426373481750488,0.050000000745058,0.0356737971305847,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.26678466796875,0.5426373481750488,0.050000000745058,0.0482994355261325,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26678466796875,0.5426373481750488,0.050000000745058,0.2291117310523986,291.2663269042969,291.1499938964844,287.7742919921875,286.5443420410156,291.22027587890625,297.52880859375,291.2635192871094,1.0,0.1353512853384018,1.0,1.0,0.4717174768447876,1.0,-0.4887152016162872,0.3163998126983642,0.1723153889179229,0.167672723531723,0.0,0.0,0.0,24.99760627746582,25.0,-13.8528413772583,-0.0,27.43196678161621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2617492675781,0.5426424145698547,0.050000000745058,0.045866273343563,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2617492675781,0.5426424145698547,0.050000000745058,0.0482993945479393,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2617492675781,0.5426424145698547,0.050000000745058,0.0356737673282623,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2617492675781,0.5426424145698547,0.050000000745058,0.0482993945479393,297.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2617492675781,0.5426424145698547,0.050000000745058,0.2291115373373031,291.26123046875,291.1499938964844,287.8031311035156,286.568115234375,291.2127685546875,297.54888916015625,291.2581481933594,1.0,0.1353518664836883,1.0,1.0,0.4690264761447906,1.0,-0.4887148141860962,0.3180275857448578,0.1706872135400772,0.1693752855062484,0.0,0.0,0.0,24.997596740722656,25.0,-15.05408763885498,-0.0,27.432191848754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2532043457031,0.542650043964386,0.050000000745058,0.0458662137389183,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2532043457031,0.542650043964386,0.050000000745058,0.0482993312180042,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2532043457031,0.542650043964386,0.050000000745058,0.0356737226247787,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2532043457031,0.542650043964386,0.050000000745058,0.0482993312180042,297.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2532043457031,0.542650043964386,0.050000000745058,0.2291112393140792,291.2526550292969,291.1499938964844,287.8473205566406,286.6046142578125,291.20172119140625,297.5797424316406,291.2494506835937,1.0,0.1353527903556823,1.0,1.0,0.4648184776306152,1.0,-0.488714188337326,0.3205757737159729,0.1681384146213531,0.1720343232154846,0.0,0.0,0.0,24.99757957458496,25.0,-16.064302444458008,-0.0,27.43254470825196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2507629394531,0.5426521301269531,0.050000000745058,0.0458661988377571,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2507629394531,0.5426521301269531,0.050000000745058,0.048299316316843,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2507629394531,0.5426521301269531,0.050000000745058,0.0356737114489078,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2507629394531,0.5426521301269531,0.050000000745058,0.048299316316843,297.5946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2507629394531,0.5426521301269531,0.050000000745058,0.2291111648082733,291.2502136230469,291.1499938964844,287.8594665527344,286.6146545410156,291.1983947753906,297.5882568359375,291.2469482421875,1.0,0.1353530585765838,1.0,1.0,0.4636444449424743,1.0,-0.4887140095233917,0.3212909400463104,0.1674230694770813,0.1727790534496307,0.0,0.0,0.0,24.997573852539062,25.0,-16.333337783813477,-0.0,27.43264389038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445678710937,0.5426570773124695,0.050000000745058,0.0458661615848541,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445678710937,0.5426570773124695,0.050000000745058,0.0482992753386497,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445678710937,0.5426570773124695,0.050000000745058,0.0356736816465854,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445678710937,0.5426570773124695,0.050000000745058,0.0482992753386497,297.615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445678710937,0.5426570773124695,0.050000000745058,0.2291109710931778,291.2439880371094,291.1499938964844,287.8888854980469,286.63897705078125,291.1897888183594,297.6089172363281,291.2405700683594,1.0,0.135353684425354,1.0,1.0,0.4607605934143066,1.0,-0.4887136220932007,0.3230552077293396,0.1656583994626999,0.1746133118867874,0.0,0.0,0.0,24.99756050109864,25.0,-17.05282974243164,-0.0,27.43288993835449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.23895263671875,0.5426612496376038,0.050000000745058,0.0458661280572414,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23895263671875,0.5426612496376038,0.050000000745058,0.048299241811037,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.23895263671875,0.5426612496376038,0.050000000745058,0.0356736555695533,297.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.23895263671875,0.5426612496376038,0.050000000745058,0.048299241811037,297.63287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23895263671875,0.5426612496376038,0.050000000745058,0.2291108071804046,291.2383728027344,291.1499938964844,287.91387939453125,286.65966796875,291.1818542480469,297.6266174316406,291.2347717285156,1.0,0.1353542506694793,1.0,1.0,0.4582624435424804,1.0,-0.488713264465332,0.3245918154716491,0.164121463894844,0.17620749771595,0.0,0.0,0.0,24.997547149658203,25.0,-17.74557876586914,-0.0,27.43310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2264709472656,0.5426689386367798,0.050000000745058,0.0458660684525966,297.5618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2264709472656,0.5426689386367798,0.050000000745058,0.0482991784811019,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2264709472656,0.5426689386367798,0.050000000745058,0.0356736071407794,297.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2264709472656,0.5426689386367798,0.050000000745058,0.0482991784811019,297.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2264709472656,0.5426689386367798,0.143003761768341,0.2291105091571808,291.2258605957031,291.1499938964844,287.9654235839844,286.702392578125,291.17266845703125,297.6636047363281,291.22235107421875,1.0,0.1353553980588913,1.0,1.0,0.4538309872150421,1.0,-0.4887126386165619,0.3273491561412811,0.1613634824752807,0.1790800392627716,0.0,0.0,0.0,24.997602462768555,25.0,-17.524850845336914,-0.0,27.433555603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.60272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2262878417969,0.5432996153831482,0.050000000745058,0.0458612814545631,297.5625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2262878417969,0.5432996153831482,0.050000000745058,0.0482941381633281,297.52374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2262878417969,0.5432996153831482,0.050000000745058,0.0356698855757713,297.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2262878417969,0.5432996153831482,0.050000000745058,0.0482941381633281,297.6702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2262878417969,0.5458769202232361,0.1431558281183242,0.2317146509885788,291.2256774902344,291.1499938964844,287.9661865234375,286.7030334472656,291.1724548339844,297.6641540527344,291.2220764160156,1.0,0.135383129119873,1.0,1.0,0.4537636339664459,1.0,-0.4917491376399994,0.3294955492019653,0.1622535735368728,0.1797741502523422,0.0,0.0,0.0,24.885347366333008,43.0,-17.519481658935547,-0.0,27.59707832336425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.6414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2315673828125,0.6890518069267273,0.050000000745058,0.0452537201344966,297.599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2315673828125,0.6890518069267273,0.050000000745058,0.0476543456315994,297.55682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2315673828125,0.6890518069267273,0.050000000745058,0.0351973362267017,297.56640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2315673828125,0.6890518069267273,0.050000000745058,0.0476543456315994,297.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2371826171875,0.9366281628608704,0.1471874713897705,0.5649288296699524,291.2373962402344,291.1499938964844,288.0121765136719,286.7412109375,291.3215637207031,297.6526794433594,291.2471008300781,1.0,0.1511429101228714,1.0,1.0,0.4496314525604248,1.0,-0.8888458013534546,0.5837358236312866,0.3051099777221679,0.3545533418655395,0.0,0.0,0.0,12.34843921661377,43.0,39.08218002319336,-0.0,58.600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.64453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362365722656,0.6883065700531006,0.050000000745058,0.0452549904584884,297.6024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362365722656,0.6883065700531006,0.050000000745058,0.0476556830108165,297.5590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362365722656,0.6883065700531006,0.050000000745058,0.0351983271539211,297.5690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362365722656,0.6883065700531006,0.050000000745058,0.0476556830108165,297.6468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2419128417969,0.9409096837043762,0.1474329829216003,0.5734373927116394,291.2421264648437,291.04998779296875,288.0161437988281,286.7445068359375,291.3229064941406,297.6498107910156,291.250732421875,1.0,0.1526519954204559,1.0,1.0,0.4492648243904114,1.0,-0.8990623354911804,0.5904621481895447,0.3086002171039581,0.3593630790710449,0.0,0.0,0.0,12.495855331420898,46.0,40.2322883605957,-0.0,60.43258666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.6634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2584228515625,0.6853348016738892,0.050000000745058,0.0452600643038749,297.6195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2584228515625,0.6853348016738892,0.050000000745058,0.0476610250771045,297.5713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2584228515625,0.6853348016738892,0.050000000745058,0.0352022722363472,297.5842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2584228515625,0.6853348016738892,0.050000000745058,0.0476610250771045,297.62945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26220703125,0.9634215831756592,0.1488696932792663,0.6195342540740967,291.26226806640625,291.04998779296875,288.0401916503906,286.7644958496094,291.3292236328125,297.6322021484375,291.26715087890625,1.0,0.1603575348854065,1.0,1.0,0.4470154047012329,1.0,-0.954414129257202,0.6272096633911133,0.3272044360637665,0.3858891427516937,0.0,0.0,0.0,13.267760276794434,46.0,41.2558479309082,-0.0,70.96717834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.6810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2734375,0.68258136510849,0.050000000745058,0.0452648922801017,297.6368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2734375,0.68258136510849,0.050000000745058,0.0476661100983619,297.5834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2734375,0.68258136510849,0.050000000745058,0.035206027328968,297.5992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2734375,0.68258136510849,0.050000000745058,0.0476661100983619,297.6119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2766418457031,0.981884777545929,0.1501864194869995,0.6653010845184326,291.2766418457031,290.95001220703125,288.0635681152344,286.7839660644531,291.3505859375,297.6206359863281,291.281494140625,1.0,0.1682368814945221,1.0,1.0,0.4462465643882751,1.0,-1.0093393325805664,0.6620973348617554,0.3472419679164886,0.4105006456375122,0.0,0.0,0.0,14.058403968811035,34.0,43.2349739074707,-0.0,82.59333801269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.62823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3087158203125,0.96925151348114,0.1442487984895706,0.1288900673389434,297.6628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.303955078125,0.6804175972938538,0.1424395740032196,0.0476700700819492,297.60205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.303955078125,0.6804175972938538,0.050000000745058,0.0352089516818523,297.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.303955078125,0.6804175972938538,0.050000000745058,0.0476700700819492,297.5957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.30865478515625,0.9620681405067444,0.1531299948692321,0.6297321319580078,291.3089599609375,290.95001220703125,288.0987548828125,286.8132629394531,291.3860778808594,297.6288146972656,291.3147888183594,1.0,0.175969585776329,1.0,1.0,0.4450442790985107,1.0,-1.067077398300171,0.6990277767181396,0.3680496215820312,0.4367951154708862,0.0,0.0,0.0,14.89542007446289,34.0,53.31593704223633,-0.0,96.09873962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.60516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3176574707031,0.9702627658843994,0.1433470547199249,0.1296233832836151,297.664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3152770996094,0.8455200791358948,0.1440004557371139,0.0923370718955993,297.6075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3132019042969,0.6798259019851685,0.050000000745058,0.0352097861468791,297.6295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3132019042969,0.6798259019851685,0.050000000745058,0.0476711988449096,297.5945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3175048828125,0.9405354857444764,0.1542360782623291,0.5933352708816528,291.3179016113281,290.45001220703125,288.1082763671875,286.8211669921875,291.3925476074219,297.627685546875,291.32305908203125,1.0,0.1774522066116333,1.0,1.0,0.4447088241577148,1.0,-1.0778892040252686,0.7060834765434265,0.3718057870864868,0.4418371617794037,0.0,0.0,0.0,15.066106796264648,54.0,52.81393051147461,-0.0,98.80490112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3367919921875,0.9626852869987488,0.1418663263320922,0.1283649653196334,297.6348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3367919921875,0.9629338383674622,0.1446034461259842,0.1352763026952743,297.62213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3329162597656,0.6765580773353577,0.1378264278173446,0.0352146029472351,297.6449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3335266113281,0.7658485770225525,0.1411640346050262,0.069277323782444,297.598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3365783691406,0.9244229197502136,0.1576341539621353,0.5753019452095032,291.3371276855469,290.45001220703125,288.1310119628906,286.84014892578125,291.4134216308594,297.61993408203125,291.3423767089844,1.0,0.1860957592725753,1.0,1.0,0.4438848793506622,1.0,-1.1321790218353271,0.7404648065567017,0.3917141854763031,0.4655280113220215,0.0,0.0,0.0,15.95337963104248,54.0,52.971038818359375,-0.0,113.20853424072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3555908203125,0.968468964099884,0.1416544020175933,0.1276491731405258,297.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.35565185546875,0.975013017654419,0.145169660449028,0.1372749805450439,297.6081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.355224609375,0.9334408640861512,0.1392567157745361,0.0897142067551612,297.62567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3554992675781,0.9565007090568542,0.142197772860527,0.1296369135379791,297.609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.355224609375,0.896016538143158,0.161342903971672,0.5160371661186218,291.35614013671875,289.95001220703125,288.1499938964844,286.8559875488281,291.43634033203125,297.61065673828125,291.3618469238281,1.0,0.1956714689731598,1.0,1.0,0.4431711137294769,1.0,-1.2003824710845947,0.7830687761306763,0.4173137247562408,0.494842529296875,0.0,0.0,0.0,16.614505767822266,74.0,56.3546028137207,-0.0,132.23178100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3374328613281,0.943047285079956,0.1426574289798736,0.1281941533088684,297.5746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3372497558594,0.9536274075508118,0.1472499966621399,0.1391156613826751,297.54119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33758544921875,0.9329493641853333,0.1382479518651962,0.0969517230987548,297.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33740234375,0.9438237547874452,0.1428687572479248,0.1352884769439697,297.6200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3375244140625,0.9345950484275818,0.1682899445295334,0.6254999041557312,291.3357238769531,289.45001220703125,288.1830444335937,286.88311767578125,291.2313842773437,297.6205139160156,291.3255615234375,1.0,0.2219007909297943,1.0,1.0,0.4149108529090881,1.0,-1.3718538284301758,0.9303334951400756,0.4415203034877777,0.607689380645752,0.0,0.0,0.0,20.301782608032227,94.0,-53.29545974731445,-0.0,191.0601501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3374328613281,0.943047285079956,0.1426574289798736,0.1281941533088684,297.5746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3372497558594,0.9536274075508118,0.1472499966621399,0.1391156613826751,297.54119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33758544921875,0.9329493641853333,0.1382479518651962,0.0969517230987548,297.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33740234375,0.9438237547874452,0.1428687572479248,0.1352884769439697,297.6200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3375244140625,0.9345950484275818,0.1682899445295334,0.6254999041557312,291.3357238769531,289.45001220703125,288.1830444335937,286.88311767578125,291.2313842773437,297.6205139160156,291.3255615234375,1.0,0.2219007909297943,1.0,1.0,0.4149108529090881,1.0,-1.3718538284301758,0.9303334951400756,0.4415203034877777,0.607689380645752,0.0,0.0,0.0,20.301782608032227,94.0,-53.29545974731445,-0.0,191.0601501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1993408203125,0.8341771960258484,0.1441637277603149,0.1298911124467849,297.5475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1990051269531,0.8438265323638916,0.1498891413211822,0.1418759673833847,297.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1996765136719,0.8248509168624878,0.138908565044403,0.0974385291337966,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1993408203125,0.8346301317214966,0.1445342004299163,0.1370197385549545,297.5888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1979064941406,0.8818512558937073,0.1711167097091674,0.7690494060516357,291.1959228515625,288.95001220703125,288.20245361328125,286.89794921875,290.98712158203125,297.59088134765625,291.1803894042969,1.0,0.2537683844566345,1.0,1.0,0.3866505622863769,1.0,-1.5305575132369995,1.0786176919937134,0.4519397914409637,0.7251638174057007,0.0,0.0,0.0,30.82744598388672,82.0,-172.80319213867188,-0.0,284.1180114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1993408203125,0.8341771960258484,0.1441637277603149,0.1298911124467849,297.5475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1990051269531,0.8438265323638916,0.1498891413211822,0.1418759673833847,297.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1996765136719,0.8248509168624878,0.138908565044403,0.0974385291337966,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1993408203125,0.8346301317214966,0.1445342004299163,0.1370197385549545,297.5888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1979064941406,0.8818512558937073,0.1711167097091674,0.7690494060516357,291.1959228515625,288.95001220703125,288.20245361328125,286.89794921875,290.98712158203125,297.59088134765625,291.1803894042969,1.0,0.2537683844566345,1.0,1.0,0.3866505622863769,1.0,-1.5305575132369995,1.0786176919937134,0.4519397914409637,0.7251638174057007,0.0,0.0,0.0,30.82744598388672,82.0,-172.80319213867188,-0.0,284.1180114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015319824219,0.7757087349891663,0.1445999145507812,0.1306906044483184,297.5342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1010437011719,0.7866323590278625,0.1510937511920929,0.1433830261230468,297.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020202636719,0.766132652759552,0.1393210291862487,0.097964271903038,297.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.7767263054847717,0.1453871726989746,0.1381562203168869,297.5685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.099609375,0.8214458227157593,0.1718971580266952,0.7743558883666992,291.09698486328125,288.95001220703125,288.20733642578125,286.9010314941406,290.83428955078125,297.57037353515625,291.0770874023437,1.0,0.263731449842453,1.0,1.0,0.3725204467773437,1.0,-1.5416957139968872,1.1112147569656372,0.43048095703125,0.7554377913475037,0.0,0.0,0.0,39.504539489746094,82.0,-232.2281494140625,-0.0,311.983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9696044921875,0.7478147149085999,0.1448761820793151,0.131240427494049,297.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9687805175781,0.7590543031692505,0.1522257477045059,0.1447293311357498,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703063964844,0.7393010258674622,0.1397274881601333,0.0984293222427368,297.5050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.969482421875,0.7495319843292236,0.1462284475564956,0.1391994655132293,297.54901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96661376953125,0.7921262383460999,0.1726356148719787,0.7789198160171509,290.9625244140625,288.45001220703125,288.2091369628906,286.9013671875,290.5434265136719,297.55084228515625,290.9296875,1.0,0.2710456550121307,1.0,1.0,0.3438639342784881,1.0,-1.5512638092041016,1.1675866842269895,0.3836771547794342,0.8097052574157715,0.0,0.0,0.0,45.72736740112305,70.0,-340.82586669921875,-0.0,333.0233459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5357666015625,0.7246329188346863,0.1446804404258728,0.1315569132566452,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5342712402344,0.7377641797065735,0.1539776921272277,0.1468299478292465,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.53668212890625,0.7171920537948608,0.1401340663433075,0.099020168185234,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.53533935546875,0.7283172607421875,0.1475191116333007,0.1408277004957199,297.50848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5313720703125,0.766844630241394,0.1735855489969253,0.7853342890739441,290.52569580078125,287.95001220703125,288.2040710449219,286.8941955566406,289.9393615722656,297.5104675292969,290.4830322265625,1.0,0.2791975140571594,1.0,1.0,0.286550909280777,1.0,-1.5645363330841064,1.2764699459075928,0.2880664467811584,0.9155833721160888,0.0,0.0,0.0,52.75103759765625,58.0,-556.4146118164062,-0.0,358.3931884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
