time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869680,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5357666015625,0.7246329188346863,0.1446804404258728,0.1315569132566452,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5342712402344,0.7377641797065735,0.1539776921272277,0.1468299478292465,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.53668212890625,0.7171920537948608,0.1401340663433075,0.099020168185234,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.53533935546875,0.7283172607421875,0.1475191116333007,0.1408277004957199,297.50848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5313720703125,0.766844630241394,0.1735855489969253,0.7853342890739441,290.52569580078125,287.95001220703125,288.2040710449219,286.8941955566406,289.9393615722656,297.5104675292969,290.4830322265625,1.0,0.2791975140571594,1.0,1.0,0.286550909280777,1.0,-1.5645363330841064,1.2764699459075928,0.2880664467811584,0.9155833721160888,0.0,0.0,0.0,52.75103759765625,58.0,-556.4146118164062,-0.0,358.3931884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0494689941406,0.7186164259910583,0.1434912532567978,0.1307573616504669,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.04754638671875,0.7348379492759705,0.1548957824707031,0.147959753870964,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0502624511719,0.7122369408607483,0.1397769898176193,0.0989534184336662,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0487060546875,0.7249659895896912,0.1481070667505264,0.1416142284870147,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.04473876953125,0.7621105909347534,0.1736103743314743,0.7867996692657471,290.0389099121094,287.45001220703125,288.18817138671875,286.8773498535156,289.4020080566406,297.4660339355469,289.9955749511719,1.0,0.2807996869087219,1.0,1.0,0.2292379140853881,1.0,-1.567562460899353,1.3655803203582764,0.2019821852445602,1.0037997961044312,0.0,0.0,0.0,54.34380722045898,46.0,-646.5107421875,-0.0,364.3114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0494689941406,0.7186164259910583,0.1434912532567978,0.1307573616504669,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.04754638671875,0.7348379492759705,0.1548957824707031,0.147959753870964,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0502624511719,0.7122369408607483,0.1397769898176193,0.0989534184336662,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0487060546875,0.7249659895896912,0.1481070667505264,0.1416142284870147,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.04473876953125,0.7621105909347534,0.1736103743314743,0.7867996692657471,290.0389099121094,287.45001220703125,288.18817138671875,286.8773498535156,289.4020080566406,297.4660339355469,289.9955749511719,1.0,0.2807996869087219,1.0,1.0,0.2292379140853881,1.0,-1.567562460899353,1.3655803203582764,0.2019821852445602,1.0037997961044312,0.0,0.0,0.0,54.34380722045898,46.0,-646.5107421875,-0.0,364.3114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.549072265625,0.7223092913627625,0.1415662914514541,0.1291059404611587,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.54669189453125,0.7418258190155029,0.1550026684999466,0.1481749415397644,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5497131347656,0.7173448801040649,0.1386585831642151,0.098248653113842,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5479431152344,0.7314755916595459,0.1480228453874588,0.1416123807430267,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5439453125,0.7684332132339478,0.1727427542209625,0.7835297584533691,289.5379638671875,287.54998779296875,288.1624450683594,286.8516540527344,288.8669128417969,297.4183349609375,289.4935607910156,1.0,0.2776753008365631,1.0,1.0,0.1555629819631576,1.0,-1.5610694885253906,1.4461194276809692,0.1149500459432601,1.0853583812713623,0.0,0.0,0.0,52.13434600830078,34.0,-687.1973876953125,-0.0,355.2623596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.549072265625,0.7223092913627625,0.1415662914514541,0.1291059404611587,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.54669189453125,0.7418258190155029,0.1550026684999466,0.1481749415397644,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5497131347656,0.7173448801040649,0.1386585831642151,0.098248653113842,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5479431152344,0.7314755916595459,0.1480228453874588,0.1416123807430267,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5439453125,0.7684332132339478,0.1727427542209625,0.7835297584533691,289.5379638671875,287.54998779296875,288.1624450683594,286.8516540527344,288.8669128417969,297.4183349609375,289.4935607910156,1.0,0.2776753008365631,1.0,1.0,0.1555629819631576,1.0,-1.5610694885253906,1.4461194276809692,0.1149500459432601,1.0853583812713623,0.0,0.0,0.0,52.13434600830078,34.0,-687.1973876953125,-0.0,355.2623596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9522705078125,0.7333081364631653,0.1389522850513458,0.1267725676298141,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.94879150390625,0.7567402720451355,0.1541533470153808,0.1474584937095642,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.95294189453125,0.7293775081634521,0.136659950017929,0.0968963280320167,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.95037841796875,0.7456825971603394,0.1471885591745376,0.1408558189868927,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.94549560546875,0.783475399017334,0.1709354966878891,0.7757881879806519,288.9380187988281,287.6499938964844,288.1277770996094,286.81793212890625,288.1758117675781,297.367431640625,288.8846435546875,1.0,0.2710500359535217,1.0,1.0,0.0818880572915077,1.0,-1.5455883741378784,1.5391240119934082,0.0064643481746315,1.1811267137527466,0.0,0.0,0.0,47.428348541259766,25.0,-807.1915283203125,-0.0,335.3027038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9522705078125,0.7333081364631653,0.1389522850513458,0.1267725676298141,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.94879150390625,0.7567402720451355,0.1541533470153808,0.1474584937095642,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.95294189453125,0.7293775081634521,0.136659950017929,0.0968963280320167,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.95037841796875,0.7456825971603394,0.1471885591745376,0.1408558189868927,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.94549560546875,0.783475399017334,0.1709354966878891,0.7757881879806519,288.9380187988281,287.6499938964844,288.1277770996094,286.81793212890625,288.1758117675781,297.367431640625,288.8846435546875,1.0,0.2710500359535217,1.0,1.0,0.0818880572915077,1.0,-1.5455883741378784,1.5391240119934082,0.0064643481746315,1.1811267137527466,0.0,0.0,0.0,47.428348541259766,25.0,-807.1915283203125,-0.0,335.3027038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7079162597656,0.7397797703742981,0.1373901516199112,0.1253316402435302,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7055358886719,0.7654484510421753,0.1533704102039337,0.1467111259698867,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.70831298828125,0.7362086176872253,0.1353711932897567,0.0959737077355384,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.70654296875,0.7540176510810852,0.1464337408542633,0.1401452422142028,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7034912109375,0.7922263741493225,0.1696592271327972,0.7700918316841125,288.6987609863281,287.6499938964844,288.1073913574219,286.79833984375,288.1116638183594,297.340576171875,288.66558837890625,1.0,0.2670730054378509,1.0,1.0,0.045050598680973,1.0,-1.5341639518737793,1.5338228940963743,0.0003410466597415,1.1781411170959473,0.0,0.0,0.0,44.84460067749024,25.0,-689.5300903320312,-0.0,323.00701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.55230712890625,0.7478302717208862,0.1358946561813354,0.1238572970032692,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.55059814453125,0.7759114503860474,0.1525714844465255,0.145857885479927,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5525207519531,0.7445483803749084,0.1341119259595871,0.0950057655572891,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.55126953125,0.7640044689178467,0.1456150263547897,0.139294221997261,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5492248535156,0.8026018142700195,0.1683266162872314,0.7637497186660767,288.54595947265625,287.75,288.08514404296875,286.7770690917969,288.08758544921875,297.31475830078125,288.5223999023437,1.0,0.2626898884773254,1.0,1.0,0.0360404774546623,1.0,-1.5215723514556885,1.521453619003296,0.0001187094385386,1.1683223247528076,0.0,0.0,0.0,42.081974029541016,25.0,-545.8026733398438,-0.0,309.8603820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34039306640625,0.7589635848999023,0.1333520263433456,0.1213174536824226,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3391418457031,0.7909302711486816,0.1512083560228347,0.1443605870008468,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34051513671875,0.7561949491500854,0.1319396644830703,0.09330914914608,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.339599609375,0.7782837152481079,0.1441454440355301,0.1377146989107132,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3382873535156,0.8160315155982971,0.1657317727804184,0.7513952255249023,288.3360900878906,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.2701721191406,288.3200378417969,1.0,0.2562242448329925,1.0,1.0,0.0180202387273311,1.0,-1.4979586601257324,1.4979417324066162,1.6954316379269585e-05,1.1495380401611328,0.0,0.0,0.0,38.394832611083984,25.0,-344.0256042480469,-0.0,289.5562438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34039306640625,0.7589635848999023,0.1333520263433456,0.1213174536824226,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3391418457031,0.7909302711486816,0.1512083560228347,0.1443605870008468,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34051513671875,0.7561949491500854,0.1319396644830703,0.09330914914608,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.339599609375,0.7782837152481079,0.1441454440355301,0.1377146989107132,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3382873535156,0.8160315155982971,0.1657317727804184,0.7513952255249023,288.3360900878906,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.2701721191406,288.3200378417969,1.0,0.2562242448329925,1.0,1.0,0.0180202387273311,1.0,-1.4979586601257324,1.4979417324066162,1.6954316379269585e-05,1.1495380401611328,0.0,0.0,0.0,38.394832611083984,25.0,-344.0256042480469,-0.0,289.5562438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.193115234375,0.7677415609359741,0.1313072443008422,0.1192940175533294,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.192138671875,0.8029040694236755,0.1502241641283035,0.1432518512010574,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.19317626953125,0.7655225396156311,0.1302554309368133,0.0919833779335022,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1924743652344,0.7896720767021179,0.1430204808712005,0.1364780664443969,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1915588378906,0.8252595067024231,0.1632623821496963,0.7397370934486389,288.18994140625,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.2375793457031,288.1781005859375,1.0,0.251001238822937,1.0,1.0,0.0,1.0,-1.47712504863739,1.4771230220794678,1.9371541384316515e-06,1.1328585147857666,0.0,0.0,0.0,35.775150299072266,25.0,-229.74972534179688,-0.0,273.718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.193115234375,0.7677415609359741,0.1313072443008422,0.1192940175533294,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.192138671875,0.8029040694236755,0.1502241641283035,0.1432518512010574,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.19317626953125,0.7655225396156311,0.1302554309368133,0.0919833779335022,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1924743652344,0.7896720767021179,0.1430204808712005,0.1364780664443969,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1915588378906,0.8252595067024231,0.1632623821496963,0.7397370934486389,288.18994140625,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.2375793457031,288.1781005859375,1.0,0.251001238822937,1.0,1.0,0.0,1.0,-1.47712504863739,1.4771230220794678,1.9371541384316515e-06,1.1328585147857666,0.0,0.0,0.0,35.775150299072266,25.0,-229.74972534179688,-0.0,273.718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.08203125,0.775231659412384,0.1296581029891967,0.1176643967628479,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0811767578125,0.8129681348800659,0.1495741009712219,0.1424953937530517,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0820617675781,0.7736945748329163,0.1289945840835571,0.0909817293286323,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0814819335937,0.7994862198829651,0.1422223597764969,0.1355823129415512,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0807800292969,0.8325465321540833,0.1610719710588455,0.7292430400848389,288.0794677734375,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.2140197753906,288.0699768066406,1.0,0.2467421889305114,1.0,1.0,0.0,1.0,-1.4593827724456787,1.4593809843063354,1.761374733177945e-06,1.1186034679412842,0.0,0.0,0.0,33.77046585083008,25.0,-166.7675018310547,-0.0,261.1138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.08203125,0.775231659412384,0.1296581029891967,0.1176643967628479,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0811767578125,0.8129681348800659,0.1495741009712219,0.1424953937530517,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0820617675781,0.7736945748329163,0.1289945840835571,0.0909817293286323,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0814819335937,0.7994862198829651,0.1422223597764969,0.1355823129415512,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0807800292969,0.8325465321540833,0.1610719710588455,0.7292430400848389,288.0794677734375,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.2140197753906,288.0699768066406,1.0,0.2467421889305114,1.0,1.0,0.0,1.0,-1.4593827724456787,1.4593809843063354,1.761374733177945e-06,1.1186034679412842,0.0,0.0,0.0,33.77046585083008,25.0,-166.7675018310547,-0.0,261.1138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9905700683594,0.7819681763648987,0.1283227354288101,0.1163477152585983,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.98980712890625,0.8215932250022888,0.1491857022047042,0.1420179307460785,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9905700683594,0.78128582239151,0.1281115412712097,0.0902615413069725,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.99005126953125,0.8082880973815918,0.1416870206594467,0.1349653303623199,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.989501953125,0.8388906717300415,0.1592013090848922,0.720252513885498,287.98834228515625,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.19708251953125,287.9801025390625,1.0,0.2432599812746048,1.0,1.0,0.0,1.0,-1.444828987121582,1.4448271989822388,1.7291312133238534e-06,1.106875777244568,0.0,0.0,0.0,32.169883728027344,25.0,-133.1296844482422,-0.0,251.09005737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9905700683594,0.7819681763648987,0.1283227354288101,0.1163477152585983,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.98980712890625,0.8215932250022888,0.1491857022047042,0.1420179307460785,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9905700683594,0.78128582239151,0.1281115412712097,0.0902615413069725,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.99005126953125,0.8082880973815918,0.1416870206594467,0.1349653303623199,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.989501953125,0.8388906717300415,0.1592013090848922,0.720252513885498,287.98834228515625,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.19708251953125,287.9801025390625,1.0,0.2432599812746048,1.0,1.0,0.0,1.0,-1.444828987121582,1.4448271989822388,1.7291312133238534e-06,1.106875777244568,0.0,0.0,0.0,32.169883728027344,25.0,-133.1296844482422,-0.0,251.09005737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9490661621094,0.7850947976112366,0.1277600228786468,0.1157901510596275,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.94830322265625,0.8255354166030884,0.1490672081708908,0.1418609768152237,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9490661621094,0.7848935723304749,0.1277845054864883,0.0899915769696235,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.94854736328125,0.812229573726654,0.1414962410926818,0.1347395926713943,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9480285644531,0.841787576675415,0.1583717763423919,0.7162736058235168,287.94696044921875,288.1499938964844,287.8200988769531,286.52764892578125,287.82275390625,297.1908264160156,287.93902587890625,1.0,0.241763100028038,1.0,1.0,0.0,1.0,-1.438598871231079,1.4385970830917358,1.7154350189230172e-06,1.101843237876892,0.0,0.0,0.0,31.48843574523925,25.0,-123.06163787841795,-0.0,246.8645782470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9092712402344,0.7880517244338989,0.1272576451301574,0.1152926981449127,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9085693359375,0.8292568922042847,0.1489887535572052,0.1417477875947952,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9092712402344,0.7883403897285461,0.1275130957365036,0.0897679328918457,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9087829589844,0.8158703446388245,0.1413463801145553,0.1345584541559219,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9082946777344,0.8444954752922058,0.1576025635004043,0.7125940918922424,287.9072570800781,288.25,287.78564453125,286.4954528808594,287.7883605957031,297.1856994628906,287.8995666503906,1.0,0.2404077500104904,1.0,1.0,0.0,1.0,-1.43296217918396,1.4329603910446167,1.703097041172441e-06,1.0972822904586792,0.0,0.0,0.0,30.875844955444336,25.0,-115.97119140625,-0.0,243.0801696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8328857421875,0.793372392654419,0.1263988018035888,0.1144459620118141,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8321533203125,0.8360289931297302,0.1489241570234298,0.1416241824626922,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8328552246094,0.7946059107780457,0.1270831078290939,0.089417278766632,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8323974609375,0.8223296403884888,0.1411415338516235,0.1343014240264892,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.849274754524231,0.1562089920043945,0.7059723734855652,287.8309326171875,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1781921386719,287.8235168457031,1.0,0.2380598485469818,1.0,1.0,0.0,1.0,-1.4231176376342771,1.4231159687042236,1.6816679817566182e-06,1.0892961025238037,0.0,0.0,0.0,29.833961486816406,25.0,-107.63587951660156,-0.0,236.6041412353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8328857421875,0.793372392654419,0.1263988018035888,0.1144459620118141,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8321533203125,0.8360289931297302,0.1489241570234298,0.1416241824626922,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8328552246094,0.7946059107780457,0.1270831078290939,0.089417278766632,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8323974609375,0.8223296403884888,0.1411415338516235,0.1343014240264892,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.849274754524231,0.1562089920043945,0.7059723734855652,287.8309326171875,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1781921386719,287.8235168457031,1.0,0.2380598485469818,1.0,1.0,0.0,1.0,-1.4231176376342771,1.4231159687042236,1.6816679817566182e-06,1.0892961025238037,0.0,0.0,0.0,29.833961486816406,25.0,-107.63587951660156,-0.0,236.6041412353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7586975097656,0.7977901101112366,0.1256882846355438,0.1137519776821136,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7579650878906,0.841858446598053,0.1489482820034027,0.1416015028953552,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7586669921875,0.7998735308647156,0.1267470717430114,0.089149035513401,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7581787109375,0.8277493715286255,0.1410287320613861,0.1341484934091568,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.8531085252761841,0.1549707949161529,0.7001258730888367,287.7567749023437,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.17315673828125,287.7494506835937,1.0,0.2361146360635757,1.0,1.0,0.0,1.0,-1.4147324562072754,1.4147307872772217,1.6635312931612134e-06,1.08246910572052,0.0,0.0,0.0,29.004697799682617,25.0,-103.8593521118164,-0.0,231.2930145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7586975097656,0.7977901101112366,0.1256882846355438,0.1137519776821136,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7579650878906,0.841858446598053,0.1489482820034027,0.1416015028953552,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7586669921875,0.7998735308647156,0.1267470717430114,0.089149035513401,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7581787109375,0.8277493715286255,0.1410287320613861,0.1341484934091568,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.8531085252761841,0.1549707949161529,0.7001258730888367,287.7567749023437,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.17315673828125,287.7494506835937,1.0,0.2361146360635757,1.0,1.0,0.0,1.0,-1.4147324562072754,1.4147307872772217,1.6635312931612134e-06,1.08246910572052,0.0,0.0,0.0,29.004697799682617,25.0,-103.8593521118164,-0.0,231.2930145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.685546875,0.8013301491737366,0.1250831484794616,0.1131669953465461,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6847839355469,0.846793532371521,0.1490308493375778,0.1416463702917099,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6855163574219,0.8041544556617737,0.1264637559652328,0.0889278873801231,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6850280761719,0.8322511911392212,0.1409771889448166,0.1340659409761428,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846618652344,0.8560570478439331,0.153861328959465,0.694916307926178,287.6836242675781,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.1695861816406,287.6763610839844,1.0,0.2344895601272583,1.0,1.0,0.0,1.0,-1.4074651002883911,1.407463550567627,1.6478944644404692e-06,1.0765293836593628,0.0,0.0,0.0,28.34562873840332,25.0,-102.12693786621094,-0.0,226.8795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.685546875,0.8013301491737366,0.1250831484794616,0.1131669953465461,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6847839355469,0.846793532371521,0.1490308493375778,0.1416463702917099,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6855163574219,0.8041544556617737,0.1264637559652328,0.0889278873801231,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6850280761719,0.8322511911392212,0.1409771889448166,0.1340659409761428,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846618652344,0.8560570478439331,0.153861328959465,0.694916307926178,287.6836242675781,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.1695861816406,287.6763610839844,1.0,0.2344895601272583,1.0,1.0,0.0,1.0,-1.4074651002883911,1.407463550567627,1.6478944644404692e-06,1.0765293836593628,0.0,0.0,0.0,28.34562873840332,25.0,-102.12693786621094,-0.0,226.8795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6131286621094,0.8040509223937988,0.1245582848787307,0.112662672996521,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6123352050781,0.8508842587471008,0.1491516679525375,0.1417365074157714,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6130676269531,0.807498037815094,0.1262127310037613,0.0887356847524643,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6125793457031,0.8359212875366211,0.1409663707017898,0.134031057357788,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122436523437,0.8581784963607788,0.1528497636318206,0.6902028322219849,287.6112060546875,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1664428710937,287.60400390625,1.0,0.2331176698207855,1.0,1.0,0.0,1.0,-1.4010366201400757,1.401034951210022,1.6341240325346007e-06,1.071255803108215,0.0,0.0,0.0,27.823774337768555,25.0,-100.994873046875,-0.0,223.15603637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6131286621094,0.8040509223937988,0.1245582848787307,0.112662672996521,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6123352050781,0.8508842587471008,0.1491516679525375,0.1417365074157714,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6130676269531,0.807498037815094,0.1262127310037613,0.0887356847524643,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6125793457031,0.8359212875366211,0.1409663707017898,0.134031057357788,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122436523437,0.8581784963607788,0.1528497636318206,0.6902028322219849,287.6112060546875,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1664428710937,287.60400390625,1.0,0.2331176698207855,1.0,1.0,0.0,1.0,-1.4010366201400757,1.401034951210022,1.6341240325346007e-06,1.071255803108215,0.0,0.0,0.0,27.823774337768555,25.0,-100.994873046875,-0.0,223.15603637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5772399902344,0.8051362037658691,0.124323695898056,0.1124378070235252,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5764465332031,0.8526324033737183,0.1492221802473068,0.1417937576770782,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5771789550781,0.8088333010673523,0.1260962188243866,0.0886475518345832,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5766906738281,0.8374693989753723,0.1409719139337539,0.1340266466140747,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.57635498046875,0.8589497208595276,0.1523727625608444,0.6879928112030029,287.5753479003906,288.6499938964844,287.4639587402344,286.195556640625,287.466796875,297.1649780273437,287.5681457519531,1.0,0.2325101494789123,1.0,1.0,0.0,1.0,-1.3980711698532104,1.3980696201324463,1.6277913346129935e-06,1.0688167810440063,0.0,0.0,0.0,27.60597801208496,25.0,-100.3823699951172,-0.0,221.5035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5416564941406,0.8060576319694519,0.1241035163402557,0.1122280731797218,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5408630371094,0.8542019128799438,0.1492976546287536,0.1418570727109909,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5415954589844,0.8099765777587891,0.1259847581386566,0.0885637179017067,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.54107666015625,0.8388465642929077,0.140982985496521,0.1340288072824478,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.540771484375,0.8595471978187561,0.1519109904766082,0.6858606934547424,287.5397644042969,288.75,287.4291381835937,286.1630554199219,287.43194580078125,297.1636962890625,287.5326232910156,1.0,0.2319458276033401,1.0,1.0,0.0134870996698737,1.0,-1.395237684249878,1.3952301740646362,7.490368716389639e-06,1.0664767026901243,0.0,0.0,0.0,27.412322998046875,25.0,-99.62627410888672,-0.0,219.96484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4718322753906,0.8074333071708679,0.1236998364329338,0.1118461638689041,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.8568397760391235,0.1494609713554382,0.1419986486434936,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.47174072265625,0.8117531538009644,0.1257766485214233,0.0884082317352294,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.47125244140625,0.8411247134208679,0.141019195318222,0.1340496838092804,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4709777832031,0.860258162021637,0.1510269194841385,0.6817962527275085,287.469970703125,288.8500061035156,287.3614196777344,286.09991455078125,287.3649597167969,297.1614685058594,287.46307373046875,1.0,0.2309304922819137,1.0,1.0,0.0404612980782985,1.0,-1.3899081945419312,1.3897733688354492,0.0001348798250546,1.061950445175171,0.0,0.0,0.0,27.088802337646484,25.0,-97.2278060913086,-0.0,217.182357788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4718322753906,0.8074333071708679,0.1236998364329338,0.1118461638689041,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.8568397760391235,0.1494609713554382,0.1419986486434936,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.47174072265625,0.8117531538009644,0.1257766485214233,0.0884082317352294,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.47125244140625,0.8411247134208679,0.141019195318222,0.1340496838092804,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4709777832031,0.860258162021637,0.1510269194841385,0.6817962527275085,287.469970703125,288.8500061035156,287.3614196777344,286.09991455078125,287.3649597167969,297.1614685058594,287.46307373046875,1.0,0.2309304922819137,1.0,1.0,0.0404612980782985,1.0,-1.3899081945419312,1.3897733688354492,0.0001348798250546,1.061950445175171,0.0,0.0,0.0,27.088802337646484,25.0,-97.2278060913086,-0.0,217.182357788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4060363769531,0.808306872844696,0.1233405619859695,0.1115069910883903,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4053039550781,0.8589174151420593,0.1496401727199554,0.1421573907136917,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4059753417969,0.8129883408546448,0.1255906075239181,0.0882691442966461,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.405517578125,0.8428738713264465,0.1410734951496124,0.134089857339859,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4053039550781,0.8604335188865662,0.1501886993646621,0.6779553890228271,287.40435791015625,288.95001220703125,287.2970886230469,286.0398254394531,287.3092346191406,297.15966796875,287.398193359375,1.0,0.2300390005111694,1.0,1.0,0.0674354955554008,1.0,-1.3849618434906006,1.3835015296936035,0.0014603483723476,1.0565379858016968,0.0,0.0,0.0,26.83366203308105,25.0,-90.56319427490234,-0.0,214.721923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4060363769531,0.808306872844696,0.1233405619859695,0.1115069910883903,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4053039550781,0.8589174151420593,0.1496401727199554,0.1421573907136917,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4059753417969,0.8129883408546448,0.1255906075239181,0.0882691442966461,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.405517578125,0.8428738713264465,0.1410734951496124,0.134089857339859,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4053039550781,0.8604335188865662,0.1501886993646621,0.6779553890228271,287.40435791015625,288.95001220703125,287.2970886230469,286.0398254394531,287.3092346191406,297.15966796875,287.398193359375,1.0,0.2300390005111694,1.0,1.0,0.0674354955554008,1.0,-1.3849618434906006,1.3835015296936035,0.0014603483723476,1.0565379858016968,0.0,0.0,0.0,26.83366203308105,25.0,-90.56319427490234,-0.0,214.721923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.37554931640625,0.8088212013244629,0.1230602860450744,0.1112235933542251,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3758850097656,0.8605555891990662,0.1498657464981079,0.1423467397689819,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3755798339844,0.8138262033462524,0.1254591792821884,0.0881582349538803,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.37579345703125,0.8442111015319824,0.1411750167608261,0.1341621428728103,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3758850097656,0.8601962327957153,0.1494221538305282,0.6743767857551575,287.3763427734375,289.04998779296875,287.2371520996094,285.9837341308594,287.4259948730469,297.1584777832031,287.3814392089844,1.0,0.2292459607124328,1.0,1.0,0.1164275482296943,1.0,-1.38050639629364,1.3522764444351196,0.028229909017682,1.0261825323104858,0.0,0.0,0.0,26.628381729125977,25.0,-13.055200576782228,-0.0,212.541732788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.37554931640625,0.8088212013244629,0.1230602860450744,0.1112235933542251,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3758850097656,0.8605555891990662,0.1498657464981079,0.1423467397689819,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3755798339844,0.8138262033462524,0.1254591792821884,0.0881582349538803,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.37579345703125,0.8442111015319824,0.1411750167608261,0.1341621428728103,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3758850097656,0.8601962327957153,0.1494221538305282,0.6743767857551575,287.3763427734375,289.04998779296875,287.2371520996094,285.9837341308594,287.4259948730469,297.1584777832031,287.3814392089844,1.0,0.2292459607124328,1.0,1.0,0.1164275482296943,1.0,-1.38050639629364,1.3522764444351196,0.028229909017682,1.0261825323104858,0.0,0.0,0.0,26.628381729125977,25.0,-13.055200576782228,-0.0,212.541732788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.551513671875,0.8113745450973511,0.1232216581702232,0.1112119182944297,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5549011230469,0.8641458749771118,0.1504481136798858,0.1427588611841201,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5518798828125,0.8165130615234375,0.1256853342056274,0.0882148444652557,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5539245605469,0.8473997712135315,0.1416182070970535,0.1344485580921173,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5547790527344,0.8619365692138672,0.1490420848131179,0.6719772815704346,287.5590515136719,289.1499938964844,287.1824951171875,285.9324645996094,287.89276123046875,297.1605834960937,287.5880432128906,1.0,0.2285919189453125,1.0,1.0,0.1654196083545684,1.0,-1.378515601158142,1.278718113899231,0.0997974798083305,0.953141748905182,0.0,0.0,0.0,26.315519332885746,25.0,240.50010681152344,-0.0,210.9757537841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
