time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871840,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.551513671875,0.8113745450973511,0.1232216581702232,0.1112119182944297,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5549011230469,0.8641458749771118,0.1504481136798858,0.1427588611841201,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5518798828125,0.8165130615234375,0.1256853342056274,0.0882148444652557,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5539245605469,0.8473997712135315,0.1416182070970535,0.1344485580921173,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5547790527344,0.8619365692138672,0.1490420848131179,0.6719772815704346,287.5590515136719,289.1499938964844,287.1824951171875,285.9324645996094,287.89276123046875,297.1605834960937,287.5880432128906,1.0,0.2285919189453125,1.0,1.0,0.1654196083545684,1.0,-1.378515601158142,1.278718113899231,0.0997974798083305,0.953141748905182,0.0,0.0,0.0,26.315519332885746,25.0,240.50010681152344,-0.0,210.9757537841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846923828125,0.8152469396591187,0.1236143186688423,0.1114576533436775,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68768310546875,0.868647038936615,0.1510107815265655,0.1431888043880462,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6850280761719,0.820310652256012,0.1260636448860168,0.0884057059884071,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68682861328125,0.8515576720237732,0.1420987844467163,0.1348050832748413,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6875305175781,0.8655093312263489,0.1491408199071884,0.6719072461128235,287.6911926269531,289.1499938964844,287.157470703125,285.90887451171875,288.0263671875,297.1640625,287.71502685546875,1.0,0.2283811718225479,1.0,1.0,0.1899156272411346,1.0,-1.3798978328704834,1.258682131767273,0.121215745806694,0.932827353477478,0.0,0.0,0.0,26.00971031188965,25.0,286.9375,-0.0,210.7423553466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8041076660156,0.8205575942993164,0.1241540163755416,0.1118606775999069,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8070983886719,0.8748137354850769,0.1517166495323181,0.1437712460756302,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8044128417969,0.825529158115387,0.1265786439180374,0.0887051746249198,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8062438964844,0.8573058843612671,0.1427160203456878,0.1353069543838501,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8069152832031,0.8707436323165894,0.1493966579437255,0.6726203560829163,287.8106994628906,289.25,287.13409423828125,285.8868408203125,288.1877136230469,297.16864013671875,287.8365478515625,1.0,0.2282726317644119,1.0,1.0,0.2153915464878082,1.0,-1.3828972578048706,1.2359411716461182,0.1469561010599136,0.9095067977905272,0.0,0.0,0.0,25.63071250915528,25.0,319.2132873535156,-0.0,210.9300537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0992736816406,0.8346551060676575,0.1256433278322219,0.1130294278264045,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1033020019531,0.891395628452301,0.1535466164350509,0.1453206986188888,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.09967041015625,0.8395652770996094,0.1280029565095901,0.089572787284851,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1021423339844,0.872964084148407,0.1443486511707306,0.1366768926382064,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1029357910156,0.8854747414588928,0.1503687351942062,0.6760593056678772,288.10809326171875,289.3500061035156,287.0928955078125,285.8477783203125,288.60125732421875,297.1805419921875,288.14288330078125,1.0,0.2283904254436493,1.0,1.0,0.2663433849811554,1.0,-1.3929715156555176,1.1823797225952148,0.2105918079614639,0.8540121912956238,0.0,0.0,0.0,24.74631690979004,25.0,416.3678894042969,-0.0,212.51397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0992736816406,0.8346551060676575,0.1256433278322219,0.1130294278264045,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1033020019531,0.891395628452301,0.1535466164350509,0.1453206986188888,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.09967041015625,0.8395652770996094,0.1280029565095901,0.089572787284851,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1021423339844,0.872964084148407,0.1443486511707306,0.1366768926382064,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1029357910156,0.8854747414588928,0.1503687351942062,0.6760593056678772,288.10809326171875,289.3500061035156,287.0928955078125,285.8477783203125,288.60125732421875,297.1805419921875,288.14288330078125,1.0,0.2283904254436493,1.0,1.0,0.2663433849811554,1.0,-1.3929715156555176,1.1823797225952148,0.2105918079614639,0.8540121912956238,0.0,0.0,0.0,24.74631690979004,25.0,416.3678894042969,-0.0,212.51397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4889831542969,0.8557313680648804,0.1277813017368316,0.1147401034832,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4941101074219,0.916382908821106,0.1560332328081131,0.1474490463733673,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4894714355469,0.8607367873191833,0.130044624209404,0.0908424109220504,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926147460937,0.8962618708610535,0.1466051042079925,0.1385965943336486,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4935302734375,0.908020317554474,0.152059331536293,0.6825112104415894,288.5001525878906,289.45001220703125,287.0598449707031,285.81610107421875,289.12384033203125,297.1966552734375,288.5441589355469,1.0,0.2290291786193847,1.0,1.0,0.3172951936721802,1.0,-1.4091501235961914,1.1195003986358645,0.2896497249603271,0.7880128622055054,0.0,0.0,0.0,23.674440383911133,25.0,538.3204345703125,-0.0,215.9607849121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4889831542969,0.8557313680648804,0.1277813017368316,0.1147401034832,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4941101074219,0.916382908821106,0.1560332328081131,0.1474490463733673,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4894714355469,0.8607367873191833,0.130044624209404,0.0908424109220504,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926147460937,0.8962618708610535,0.1466051042079925,0.1385965943336486,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4935302734375,0.908020317554474,0.152059331536293,0.6825112104415894,288.5001525878906,289.45001220703125,287.0598449707031,285.81610107421875,289.12384033203125,297.1966552734375,288.5441589355469,1.0,0.2290291786193847,1.0,1.0,0.3172951936721802,1.0,-1.4091501235961914,1.1195003986358645,0.2896497249603271,0.7880128622055054,0.0,0.0,0.0,23.674440383911133,25.0,538.3204345703125,-0.0,215.9607849121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9151611328125,0.8892967104911804,0.1306302696466446,0.1170802786946296,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9197998046875,0.9566600918769836,0.1592465490102768,0.1502492129802703,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.91558837890625,0.89434415102005,0.1327657699584961,0.0925766974687576,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9184265136719,0.9345731139183044,0.1495518386363983,0.1411537677049636,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.919189453125,0.9466500282287598,0.1545616388320922,0.6924951672554016,288.9252624511719,289.54998779296875,287.0359191894531,285.79266357421875,289.5232238769531,297.2171630859375,288.9648132324219,1.0,0.230303406715393,1.0,1.0,0.3503987789154053,1.0,-1.432453751564026,1.0807805061340332,0.3516732454299927,0.7446753978729248,0.0,0.0,0.0,22.371795654296875,25.0,564.1097412109375,-0.0,221.690673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9151611328125,0.8892967104911804,0.1306302696466446,0.1170802786946296,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9197998046875,0.9566600918769836,0.1592465490102768,0.1502492129802703,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.91558837890625,0.89434415102005,0.1327657699584961,0.0925766974687576,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9184265136719,0.9345731139183044,0.1495518386363983,0.1411537677049636,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.919189453125,0.9466500282287598,0.1545616388320922,0.6924951672554016,288.9252624511719,289.54998779296875,287.0359191894531,285.79266357421875,289.5232238769531,297.2171630859375,288.9648132324219,1.0,0.230303406715393,1.0,1.0,0.3503987789154053,1.0,-1.432453751564026,1.0807805061340332,0.3516732454299927,0.7446753978729248,0.0,0.0,0.0,22.371795654296875,25.0,564.1097412109375,-0.0,221.690673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3249206542969,0.9237957000732422,0.1339891701936721,0.1199430897831916,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3288879394531,0.9878029227256776,0.1631695628166198,0.1532777845859527,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3253173828125,0.92928284406662,0.1360055357217788,0.0947180092334747,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3281555175781,0.9700597524642944,0.1530368328094482,0.1442786753177642,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.328857421875,0.9794307947158812,0.1577418446540832,0.7057971954345703,289.3349304199219,289.6499938964844,287.0220031738281,285.7783508300781,289.9302673339844,297.2405090332031,289.3746643066406,1.0,0.2320857495069503,1.0,1.0,0.3835023641586303,1.0,-1.4549680948257446,1.0392194986343384,0.4157485663890838,0.6988387703895569,0.0,0.0,0.0,21.534143447875977,43.0,570.4843139648438,-0.0,229.4920959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3249206542969,0.9237957000732422,0.1339891701936721,0.1199430897831916,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3288879394531,0.9878029227256776,0.1631695628166198,0.1532777845859527,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3253173828125,0.92928284406662,0.1360055357217788,0.0947180092334747,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3281555175781,0.9700597524642944,0.1530368328094482,0.1442786753177642,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.328857421875,0.9794307947158812,0.1577418446540832,0.7057971954345703,289.3349304199219,289.6499938964844,287.0220031738281,285.7783508300781,289.9302673339844,297.2405090332031,289.3746643066406,1.0,0.2320857495069503,1.0,1.0,0.3835023641586303,1.0,-1.4549680948257446,1.0392194986343384,0.4157485663890838,0.6988387703895569,0.0,0.0,0.0,21.534143447875977,43.0,570.4843139648438,-0.0,229.4920959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5322265625,0.9248132109642028,0.1358585953712463,0.1215624511241912,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5365295410156,0.9869012832641602,0.1655800640583038,0.1543951034545898,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5325927734375,0.930081307888031,0.1378172636032104,0.0959369987249374,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5354309082031,0.970568299293518,0.1549793630838394,0.1460493952035904,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5361022949219,0.9795687198638916,0.159574955701828,0.7136418223381042,289.542236328125,289.6499938964844,287.01910400390625,285.77490234375,290.1410827636719,297.2546081542969,289.5825500488281,1.0,0.2360403835773468,1.0,1.0,0.4000541567802429,1.0,-1.4780796766281128,1.025485873222351,0.4525939226150512,0.6801613569259644,0.0,0.0,0.0,22.08035659790039,43.0,576.2656860351562,-0.0,239.08883666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.72900390625,0.8921089172363281,0.1378353536128997,0.1233526542782783,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.732421875,0.9594074487686156,0.1679176092147827,0.1581265330314636,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7292785644531,0.8963927626609802,0.1397353708744049,0.0972884893417358,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7314758300781,0.9361690878868104,0.157034233212471,0.1480048596858978,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7319641113281,0.9464407563209534,0.1615457683801651,0.7224826812744141,289.7366638183594,289.75,287.0190734863281,285.7740173339844,290.20721435546875,297.2679443359375,289.7652282714844,1.0,0.2413989007472992,1.0,1.0,0.4025435447692871,1.0,-1.4993184804916382,1.0329828262329102,0.466335654258728,0.6834676861763,0.0,0.0,0.0,24.27123260498047,61.0,520.3480834960938,-0.0,253.4931030273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.97344970703125,0.8184370398521423,0.1417553871870041,0.1271693408489227,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9755859375,0.870856761932373,0.1722232699394226,0.1625985652208328,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9736022949219,0.8217675685882568,0.1435932070016861,0.1001990959048271,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97491455078125,0.8520952463150024,0.1611944884061813,0.1522204428911209,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9751892089844,0.8596623539924622,0.1655910015106201,0.7418902516365051,289.9781188964844,289.8500061035156,287.0281066894531,285.7804870605469,290.2965393066406,297.290771484375,289.9964599609375,1.0,0.2556137442588806,1.0,1.0,0.4075223207473755,1.0,-1.5411157608032229,1.0504112243652344,0.4907046556472778,0.692411482334137,0.0,0.0,0.0,32.188907623291016,79.0,363.4587707519531,-0.0,292.4520263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.97344970703125,0.8184370398521423,0.1417553871870041,0.1271693408489227,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9755859375,0.870856761932373,0.1722232699394226,0.1625985652208328,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9736022949219,0.8217675685882568,0.1435932070016861,0.1001990959048271,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97491455078125,0.8520952463150024,0.1611944884061813,0.1522204428911209,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9751892089844,0.8596623539924622,0.1655910015106201,0.7418902516365051,289.9781188964844,289.8500061035156,287.0281066894531,285.7804870605469,290.2965393066406,297.290771484375,289.9964599609375,1.0,0.2556137442588806,1.0,1.0,0.4075223207473755,1.0,-1.5411157608032229,1.0504112243652344,0.4907046556472778,0.692411482334137,0.0,0.0,0.0,32.188907623291016,79.0,363.4587707519531,-0.0,292.4520263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.15301513671875,0.7583670020103455,0.1454486399888992,0.1309411823749542,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1546325683594,0.8093339204788208,0.1764925271272659,0.1670702844858169,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.15313720703125,0.7615105509757996,0.1473063975572586,0.1031321585178375,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.15411376953125,0.7914775609970093,0.1652455776929855,0.1565015465021133,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1543273925781,0.7985217571258545,0.1695559322834015,0.7617909908294678,290.1565856933594,289.95001220703125,287.04998779296875,285.79864501953125,290.3919372558594,297.310546875,290.1707763671875,1.0,0.2729558646678924,1.0,1.0,0.4125010967254638,1.0,-1.5835649967193604,1.0678753852844238,0.5156896114349365,0.7012238502502441,0.0,0.0,0.0,43.70595169067383,67.0,268.0031433105469,-0.0,343.480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.15301513671875,0.7583670020103455,0.1454486399888992,0.1309411823749542,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1546325683594,0.8093339204788208,0.1764925271272659,0.1670702844858169,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.15313720703125,0.7615105509757996,0.1473063975572586,0.1031321585178375,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.15411376953125,0.7914775609970093,0.1652455776929855,0.1565015465021133,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1543273925781,0.7985217571258545,0.1695559322834015,0.7617909908294678,290.1565856933594,289.95001220703125,287.04998779296875,285.79864501953125,290.3919372558594,297.310546875,290.1707763671875,1.0,0.2729558646678924,1.0,1.0,0.4125010967254638,1.0,-1.5835649967193604,1.0678753852844238,0.5156896114349365,0.7012238502502441,0.0,0.0,0.0,43.70595169067383,67.0,268.0031433105469,-0.0,343.480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.25457763671875,0.7465717196464539,0.1488654315471649,0.1342386156320572,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.25506591796875,0.7958890795707703,0.1806248426437378,0.1711853593587875,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.254638671875,0.7496150732040405,0.1508186906576156,0.1057495772838592,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2549133300781,0.7783225774765015,0.1691206097602844,0.1603814661502838,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2549743652344,0.7849072217941284,0.1733358651399612,0.7797921895980835,290.2556457519531,290.04998779296875,287.08160400390625,285.825439453125,290.35430908203125,297.3268127441406,290.25958251953125,1.0,0.2815730571746826,1.0,1.0,0.4049131572246551,1.0,-1.621879816055298,1.1046674251556396,0.5172123908996582,0.7301672101020813,0.0,0.0,0.0,48.69814300537109,55.0,142.7994384765625,-0.0,376.9148254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.25457763671875,0.7465717196464539,0.1488654315471649,0.1342386156320572,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.25506591796875,0.7958890795707703,0.1806248426437378,0.1711853593587875,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.254638671875,0.7496150732040405,0.1508186906576156,0.1057495772838592,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2549133300781,0.7783225774765015,0.1691206097602844,0.1603814661502838,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2549743652344,0.7849072217941284,0.1733358651399612,0.7797921895980835,290.2556457519531,290.04998779296875,287.08160400390625,285.825439453125,290.35430908203125,297.3268127441406,290.25958251953125,1.0,0.2815730571746826,1.0,1.0,0.4049131572246551,1.0,-1.621879816055298,1.1046674251556396,0.5172123908996582,0.7301672101020813,0.0,0.0,0.0,48.69814300537109,55.0,142.7994384765625,-0.0,376.9148254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.27880859375,0.7557365894317627,0.1518820822238922,0.1369980722665786,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.27886962890625,0.8065198063850403,0.1844570189714431,0.1748390346765518,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.27880859375,0.7590789198875427,0.1540058553218841,0.1080026850104332,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.27886962890625,0.7886655926704407,0.1726852059364318,0.1637846231460571,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.27886962890625,0.7950331568717957,0.1767513006925583,0.7953439354896545,290.2789611816406,290.1499938964844,287.1187744140625,285.85699462890625,290.3076171875,297.3381652832031,290.2794494628906,1.0,0.284675121307373,1.0,1.0,0.397325187921524,1.0,-1.655044674873352,1.1394695043563845,0.5155751705169678,0.7581470012664795,0.0,0.0,0.0,48.3044319152832,43.0,52.530181884765625,-0.0,393.759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.27880859375,0.7557365894317627,0.1518820822238922,0.1369980722665786,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.27886962890625,0.8065198063850403,0.1844570189714431,0.1748390346765518,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.27880859375,0.7590789198875427,0.1540058553218841,0.1080026850104332,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.27886962890625,0.7886655926704407,0.1726852059364318,0.1637846231460571,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.27886962890625,0.7950331568717957,0.1767513006925583,0.7953439354896545,290.2789611816406,290.1499938964844,287.1187744140625,285.85699462890625,290.3076171875,297.3381652832031,290.2794494628906,1.0,0.284675121307373,1.0,1.0,0.397325187921524,1.0,-1.655044674873352,1.1394695043563845,0.5155751705169678,0.7581470012664795,0.0,0.0,0.0,48.3044319152832,43.0,52.530181884765625,-0.0,393.759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2781982421875,0.7662073373794556,0.1532512903213501,0.1381956040859222,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.27813720703125,0.8177433013916016,0.1862549632787704,0.1764985769987106,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2781982421875,0.7698121666908264,0.1554796248674392,0.1090029999613761,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.27813720703125,0.8002128601074219,0.1743491142988205,0.1653179079294204,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.27813720703125,0.8064452409744263,0.1783064752817154,0.8021867871284485,290.2780456542969,290.1499938964844,287.13934326171875,285.8744201660156,290.2846069335937,297.3421325683594,290.2774658203125,1.0,0.2846806645393371,1.0,1.0,0.3935312032699585,1.0,-1.6697338819503784,1.1558499336242676,0.5138840079307556,0.7714996337890625,0.0,0.0,0.0,46.7000846862793,43.0,23.012666702270508,-0.0,397.3418884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.27392578125,0.781040608882904,0.1545424461364746,0.1392916291952133,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2738647460937,0.8325777649879456,0.1879812031984329,0.1780599355697631,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.27392578125,0.7849476933479309,0.1568837761878967,0.1099314093589782,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2738952636719,0.8156886100769043,0.1759421676397323,0.1667534708976745,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2738952636719,0.8213130235671997,0.1797619611024856,0.8084473013877869,290.2738342285156,290.25,287.1611328125,285.8929138183594,290.2764587402344,297.3450622558594,290.27362060546875,1.0,0.283881813287735,1.0,1.0,0.3911864459514618,1.0,-1.68328058719635,1.169018030166626,0.5142626166343689,0.7818792462348938,0.0,0.0,0.0,44.38138198852539,31.0,7.620126724243164,-0.0,398.2763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2701721191406,0.8266424536705017,0.1569679677486419,0.1412559300661087,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2701110839844,0.8808851838111877,0.1912732124328613,0.1809469610452652,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2701721191406,0.8307244777679443,0.1595451086759567,0.1116217747330665,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2701416015625,0.8615664839744568,0.1789713054895401,0.1693919450044632,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2701416015625,0.8672006130218506,0.1824162751436233,0.8194370269775391,290.2700500488281,290.3500061035156,287.2082214355469,285.9328308105469,290.2655334472656,297.3485412597656,290.26971435546875,1.0,0.2803530097007751,1.0,1.0,0.3864969313144684,1.0,-1.7074995040893557,1.1933356523513794,0.5141637921333313,0.8012027740478516,0.0,0.0,0.0,38.06911087036133,25.0,-3.5157277584075928,-0.0,393.64697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2701721191406,0.8266424536705017,0.1569679677486419,0.1412559300661087,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2701110839844,0.8808851838111877,0.1912732124328613,0.1809469610452652,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2701721191406,0.8307244777679443,0.1595451086759567,0.1116217747330665,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2701416015625,0.8615664839744568,0.1789713054895401,0.1693919450044632,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2701416015625,0.8672006130218506,0.1824162751436233,0.8194370269775391,290.2700500488281,290.3500061035156,287.2082214355469,285.9328308105469,290.2655334472656,297.3485412597656,290.26971435546875,1.0,0.2803530097007751,1.0,1.0,0.3864969313144684,1.0,-1.7074995040893557,1.1933356523513794,0.5141637921333313,0.8012027740478516,0.0,0.0,0.0,38.06911087036133,25.0,-3.5157277584075928,-0.0,393.64697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.263916015625,0.8919879198074341,0.1592502743005752,0.1430862545967102,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26385498046875,0.9597459435462952,0.1944078207015991,0.1836807131767273,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.263916015625,0.8972551822662354,0.1620702296495437,0.1132134199142456,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2638854980469,0.936443328857422,0.1818458437919616,0.1718805581331253,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2638854980469,0.9424703121185304,0.1847766488790512,0.8290990591049194,290.2637939453125,290.45001220703125,287.2596740722656,285.9763488769531,290.256591796875,297.3497009277344,290.2633361816406,1.0,0.2769808769226074,1.0,1.0,0.3818074464797973,1.0,-1.7294803857803345,1.2164186239242554,0.5130617618560791,0.8197351098060608,0.0,0.0,0.0,31.955739974975582,25.0,-8.140707015991211,-0.0,388.1607666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.263916015625,0.8919879198074341,0.1592502743005752,0.1430862545967102,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26385498046875,0.9597459435462952,0.1944078207015991,0.1836807131767273,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.263916015625,0.8972551822662354,0.1620702296495437,0.1132134199142456,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2638854980469,0.936443328857422,0.1818458437919616,0.1718805581331253,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2638854980469,0.9424703121185304,0.1847766488790512,0.8290990591049194,290.2637939453125,290.45001220703125,287.2596740722656,285.9763488769531,290.256591796875,297.3497009277344,290.2633361816406,1.0,0.2769808769226074,1.0,1.0,0.3818074464797973,1.0,-1.7294803857803345,1.2164186239242554,0.5130617618560791,0.8197351098060608,0.0,0.0,0.0,31.955739974975582,25.0,-8.140707015991211,-0.0,388.1607666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.296630859375,0.934301495552063,0.1614457070827484,0.1449732184410095,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2969665527344,0.9714414477348328,0.1980703473091125,0.1701404601335525,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2966613769531,0.94094318151474,0.1645084023475647,0.1148520708084106,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2969970703125,0.9789690971374512,0.1846178472042083,0.1744154542684555,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2970275878906,0.982796549797058,0.1869048327207565,0.8383722305297852,290.2977600097656,290.54998779296875,287.3150634765625,286.0231018066406,290.3544921875,297.3509216308594,290.3026428222656,1.0,0.2749611735343933,1.0,1.0,0.3875291645526886,1.0,-1.731614112854004,1.20718252658844,0.5244316458702087,0.8103525638580322,0.0,0.0,0.0,29.59757423400879,43.0,46.93134689331055,-0.0,382.4040222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.296630859375,0.934301495552063,0.1614457070827484,0.1449732184410095,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2969665527344,0.9714414477348328,0.1980703473091125,0.1701404601335525,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2966613769531,0.94094318151474,0.1645084023475647,0.1148520708084106,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2969970703125,0.9789690971374512,0.1846178472042083,0.1744154542684555,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2970275878906,0.982796549797058,0.1869048327207565,0.8383722305297852,290.2977600097656,290.54998779296875,287.3150634765625,286.0231018066406,290.3544921875,297.3509216308594,290.3026428222656,1.0,0.2749611735343933,1.0,1.0,0.3875291645526886,1.0,-1.731614112854004,1.20718252658844,0.5244316458702087,0.8103525638580322,0.0,0.0,0.0,29.59757423400879,43.0,46.93134689331055,-0.0,382.4040222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.372802734375,0.9302471876144408,0.1638312488794326,0.1470723897218704,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3734436035156,0.9828001260757446,0.2030540406703949,0.1813182383775711,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37286376953125,0.937300443649292,0.1671095043420791,0.1166405826807022,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3733825683594,0.9759573936462402,0.1875251829624176,0.1771332025527954,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3734130859375,0.9787145256996156,0.1890716552734375,0.8480457663536072,290.3745422363281,290.6499938964844,287.3739624023437,286.0726928710937,290.473388671875,297.35955810546875,290.3822326660156,1.0,0.2809844613075256,1.0,1.0,0.3932509124279022,1.0,-1.7645750045776367,1.2167569398880005,0.5478180050849915,0.8126028776168823,0.0,0.0,0.0,30.8042049407959,61.0,98.09764862060548,-0.0,404.8577575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.372802734375,0.9302471876144408,0.1638312488794326,0.1470723897218704,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3734436035156,0.9828001260757446,0.2030540406703949,0.1813182383775711,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37286376953125,0.937300443649292,0.1671095043420791,0.1166405826807022,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3733825683594,0.9759573936462402,0.1875251829624176,0.1771332025527954,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3734130859375,0.9787145256996156,0.1890716552734375,0.8480457663536072,290.3745422363281,290.6499938964844,287.3739624023437,286.0726928710937,290.473388671875,297.35955810546875,290.3822326660156,1.0,0.2809844613075256,1.0,1.0,0.3932509124279022,1.0,-1.7645750045776367,1.2167569398880005,0.5478180050849915,0.8126028776168823,0.0,0.0,0.0,30.8042049407959,61.0,98.09764862060548,-0.0,404.8577575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4226379394531,0.9130667448043824,0.1651200950145721,0.1482464224100113,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4237365722656,0.984894871711731,0.2044052481651306,0.193235769867897,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4227294921875,0.9200481176376344,0.1684926897287368,0.1176227703690528,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4233093261719,0.9606926441192628,0.1890562772750854,0.1786034554243087,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.42333984375,0.9630635380744934,0.1902099698781967,0.8532937169075012,290.4247131347656,290.6499938964844,287.40460205078125,286.0984191894531,290.537109375,297.3597106933594,290.43328857421875,1.0,0.2866357862949371,1.0,1.0,0.3961117565631866,1.0,-1.7944904565811155,1.2297497987747192,0.5647406578063965,0.8195347189903259,0.0,0.0,0.0,32.67170715332031,61.0,119.49324798583984,-0.0,427.1048278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4774475097656,0.8607411980628967,0.1664180755615234,0.1495848894119262,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4785461425781,0.9271546006202698,0.2057149559259414,0.1946220993995666,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4775695800781,0.8665530681610107,0.1698778122663498,0.1187270209193229,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4781799316406,0.9009857177734376,0.1905879080295562,0.1802368760108947,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4781799316406,0.9025339484214784,0.1913336515426635,0.8592488169670105,290.4796447753906,290.75,287.4359741210937,286.1247253417969,290.60699462890625,297.35845947265625,290.48895263671875,1.0,0.2927410304546356,1.0,1.0,0.4004546105861664,1.0,-1.803270936012268,1.226756572723389,0.5765143036842346,0.8147512674331665,0.0,0.0,0.0,37.76035690307617,79.0,137.73861694335938,-0.0,449.2259216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6046142578125,0.7963086366653442,0.1691889315843582,0.1524328887462616,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6058654785156,0.8516294956207275,0.2087505906820297,0.1977953910827636,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.604736328125,0.8020154237747192,0.1728008091449737,0.1210535168647766,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6054382324219,0.8318808078765869,0.193801537156105,0.1836605221033096,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6054382324219,0.8320389986038208,0.1937004476785659,0.871738851070404,290.60711669921875,290.8500061035156,287.50067138671875,286.1788635253906,290.7542724609375,297.3593444824219,290.61749267578125,1.0,0.3072783350944519,1.0,1.0,0.4091402590274811,1.0,-1.8324005603790283,1.2274529933929443,0.6049475073814392,0.8093330264091492,0.0,0.0,0.0,49.4317512512207,67.0,169.23716735839844,-0.0,503.9070739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6046142578125,0.7963086366653442,0.1691889315843582,0.1524328887462616,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6058654785156,0.8516294956207275,0.2087505906820297,0.1977953910827636,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.604736328125,0.8020154237747192,0.1728008091449737,0.1210535168647766,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6054382324219,0.8318808078765869,0.193801537156105,0.1836605221033096,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6054382324219,0.8320389986038208,0.1937004476785659,0.871738851070404,290.60711669921875,290.8500061035156,287.50067138671875,286.1788635253906,290.7542724609375,297.3593444824219,290.61749267578125,1.0,0.3072783350944519,1.0,1.0,0.4091402590274811,1.0,-1.8324005603790283,1.2274529933929443,0.6049475073814392,0.8093330264091492,0.0,0.0,0.0,49.4317512512207,67.0,169.23716735839844,-0.0,503.9070739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7420654296875,0.7849971652030945,0.1722000688314438,0.1552030146121978,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7433166503906,0.8399896621704102,0.2122159302234649,0.2011025995016098,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7421875,0.7907123565673828,0.1759267002344131,0.123295359313488,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7428894042969,0.8211154937744141,0.1972164362668991,0.186967521905899,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7428894042969,0.8201455473899841,0.1962455660104751,0.8835512399673462,290.7445983886719,290.95001220703125,287.5676574707031,286.23468017578125,290.900146484375,297.3630065917969,290.7552795410156,1.0,0.3135102391242981,1.0,1.0,0.4178259372711181,1.0,-1.8605464696884155,1.2273739576339722,0.6331725120544434,0.8033586740493774,0.0,0.0,0.0,53.52703475952149,55.0,186.2167053222656,-0.0,535.5938110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
