time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11874000,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7420654296875,0.7849971652030945,0.1722000688314438,0.1552030146121978,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7433166503906,0.8399896621704102,0.2122159302234649,0.2011025995016098,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7421875,0.7907123565673828,0.1759267002344131,0.123295359313488,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7428894042969,0.8211154937744141,0.1972164362668991,0.186967521905899,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7428894042969,0.8201455473899841,0.1962455660104751,0.8835512399673462,290.7445983886719,290.95001220703125,287.5676574707031,286.23468017578125,290.900146484375,297.3630065917969,290.7552795410156,1.0,0.3135102391242981,1.0,1.0,0.4178259372711181,1.0,-1.8605464696884155,1.2273739576339722,0.6331725120544434,0.8033586740493774,0.0,0.0,0.0,53.52703475952149,55.0,186.2167053222656,-0.0,535.5938110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8785705566406,0.8013744950294495,0.1754785925149917,0.1579905599355697,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797607421875,0.8561186790466309,0.216042622923851,0.2045333832502365,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.87872314453125,0.807213306427002,0.1792822033166885,0.1255229115486145,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.87939453125,0.8365543484687805,0.2008622139692306,0.1902551800012588,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8793334960937,0.834441602230072,0.1990121752023697,0.8952161073684692,290.8809814453125,291.04998779296875,287.636474609375,286.2917785644531,291.0314636230469,297.3690795898437,290.8910217285156,1.0,0.3149318397045135,1.0,1.0,0.4251625537872314,1.0,-1.88864266872406,1.2297396659851074,0.6589030623435974,0.7997735738754272,0.0,0.0,0.0,51.705345153808594,43.0,187.16925048828125,-0.0,549.1183471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8785705566406,0.8013744950294495,0.1754785925149917,0.1579905599355697,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797607421875,0.8561186790466309,0.216042622923851,0.2045333832502365,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.87872314453125,0.807213306427002,0.1792822033166885,0.1255229115486145,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.87939453125,0.8365543484687805,0.2008622139692306,0.1902551800012588,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8793334960937,0.834441602230072,0.1990121752023697,0.8952161073684692,290.8809814453125,291.04998779296875,287.636474609375,286.2917785644531,291.0314636230469,297.3690795898437,290.8910217285156,1.0,0.3149318397045135,1.0,1.0,0.4251625537872314,1.0,-1.88864266872406,1.2297396659851074,0.6589030623435974,0.7997735738754272,0.0,0.0,0.0,51.705345153808594,43.0,187.16925048828125,-0.0,549.1183471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0116577148437,0.8389691114425659,0.1789852380752563,0.1608507484197616,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0127868652344,0.8983770608901978,0.220154657959938,0.2081013321876526,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01177978515625,0.844616711139679,0.1828440725803375,0.1277889609336853,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124206542969,0.8764528036117554,0.2047185897827148,0.193598523736,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123596191406,0.8728208541870117,0.2019889503717422,0.907135844230652,291.0139465332031,291.1499938964844,287.706787109375,286.3498229980469,291.1605529785156,297.3768310546875,291.02374267578125,1.0,0.3132717311382293,1.0,1.0,0.4324991703033447,1.0,-1.9174102544784544,1.2325047254562378,0.6849055886268616,0.7964041829109192,0.0,0.0,0.0,46.166954040527344,31.0,185.1836700439453,-0.0,551.3202514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0116577148437,0.8389691114425659,0.1789852380752563,0.1608507484197616,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0127868652344,0.8983770608901978,0.220154657959938,0.2081013321876526,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01177978515625,0.844616711139679,0.1828440725803375,0.1277889609336853,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124206542969,0.8764528036117554,0.2047185897827148,0.193598523736,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123596191406,0.8728208541870117,0.2019889503717422,0.907135844230652,291.0139465332031,291.1499938964844,287.706787109375,286.3498229980469,291.1605529785156,297.3768310546875,291.02374267578125,1.0,0.3132717311382293,1.0,1.0,0.4324991703033447,1.0,-1.9174102544784544,1.2325047254562378,0.6849055886268616,0.7964041829109192,0.0,0.0,0.0,46.166954040527344,31.0,185.1836700439453,-0.0,551.3202514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0776062011719,0.8703558444976807,0.1808165460824966,0.162315621972084,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787353515625,0.9370814561843872,0.2223036587238311,0.2099375426769256,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777282714844,0.8765928149223328,0.1846985071897506,0.1289451867341995,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.078369140625,0.9113171696662904,0.206721693277359,0.1953029483556747,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0782775878906,0.906546115875244,0.2035535275936126,0.9132553935050964,291.0798645019531,291.1499938964844,287.7423400878906,286.3790588378906,291.2244567871094,297.38116455078125,291.0895080566406,1.0,0.3116617500782013,1.0,1.0,0.4361674785614013,1.0,-1.9321576356887813,1.2340781688690186,0.6980794668197632,0.7948171496391296,0.0,0.0,0.0,42.426029205322266,31.0,184.0673217773437,-0.0,549.4810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.920179009437561,0.1826934516429901,0.1638059616088867,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.9882500767707824,0.2245067507028579,0.2118087261915207,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.9277551770210266,0.1865974515676498,0.1301198452711105,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.9668248295783995,0.2087704241275787,0.1970331966876983,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.9614781737327576,0.2051650285720825,0.9195026755332948,291.1418762207031,291.1499938964844,287.77813720703125,286.40838623046875,291.2706604003906,297.3857421875,291.14996337890625,1.0,0.3096793293952942,1.0,1.0,0.4378165900707245,1.0,-1.9471763372421265,1.2394988536834717,0.70767742395401,0.7970011830329895,0.0,0.0,0.0,38.20427322387695,49.0,173.94503784179688,-0.0,546.20458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2435302734375,0.9337224960327148,0.186485469341278,0.1671774536371231,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24432373046875,0.996273934841156,0.2293076813220977,0.2148037403821945,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2436218261719,0.941283881664276,0.1904530972242355,0.1327808946371078,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440795898437,0.9782137274742126,0.2129479944705963,0.2009361237287521,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2439880371094,0.972089409828186,0.2084722816944122,0.9341154098510742,291.24517822265625,291.1499938964844,287.85009765625,286.4671325683594,291.3583679199219,297.3959350585937,291.25250244140625,1.0,0.3149323165416717,1.0,1.0,0.4411147534847259,1.0,-1.980225920677185,1.2525957822799685,0.727630078792572,0.8027719855308533,0.0,0.0,0.0,38.57843780517578,67.0,151.00204467773438,-0.0,571.3560180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2435302734375,0.9337224960327148,0.186485469341278,0.1671774536371231,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24432373046875,0.996273934841156,0.2293076813220977,0.2148037403821945,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2436218261719,0.941283881664276,0.1904530972242355,0.1327808946371078,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440795898437,0.9782137274742126,0.2129479944705963,0.2009361237287521,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2439880371094,0.972089409828186,0.2084722816944122,0.9341154098510742,291.24517822265625,291.1499938964844,287.85009765625,286.4671325683594,291.3583679199219,297.3959350585937,291.25250244140625,1.0,0.3149323165416717,1.0,1.0,0.4411147534847259,1.0,-1.980225920677185,1.2525957822799685,0.727630078792572,0.8027719855308533,0.0,0.0,0.0,38.57843780517578,67.0,151.00204467773438,-0.0,571.3560180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3416442871094,0.8804561495780945,0.190268874168396,0.1707898527383804,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3424072265625,0.9489899277687072,0.2337555438280105,0.2207331657409668,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3417358398437,0.8867843151092529,0.1943342387676239,0.1356523782014846,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3421630859375,0.9226225018501282,0.2171462476253509,0.2051175236701965,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3420715332031,0.9141933917999268,0.2117940783500671,0.9500431418418884,291.3431701660156,291.1499938964844,287.9222717285156,286.525634765625,291.44549560546875,297.403564453125,291.349853515625,1.0,0.3257957994937897,1.0,1.0,0.4444129467010498,1.0,-2.019310712814331,1.2691023349761963,0.7502083778381348,0.8108953237533569,0.0,0.0,0.0,45.22120666503906,85.0,138.5965118408203,-0.0,623.4163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3416442871094,0.8804561495780945,0.190268874168396,0.1707898527383804,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3424072265625,0.9489899277687072,0.2337555438280105,0.2207331657409668,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3417358398437,0.8867843151092529,0.1943342387676239,0.1356523782014846,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3421630859375,0.9226225018501282,0.2171462476253509,0.2051175236701965,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3420715332031,0.9141933917999268,0.2117940783500671,0.9500431418418884,291.3431701660156,291.1499938964844,287.9222717285156,286.525634765625,291.44549560546875,297.403564453125,291.349853515625,1.0,0.3257957994937897,1.0,1.0,0.4444129467010498,1.0,-2.019310712814331,1.2691023349761963,0.7502083778381348,0.8108953237533569,0.0,0.0,0.0,45.22120666503906,85.0,138.5965118408203,-0.0,623.4163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4054870605469,0.8260895609855652,0.1939597874879837,0.1745079308748245,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40582275390625,0.8826254606246948,0.2382023185491562,0.22532519698143,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.405517578125,0.8315417170524597,0.1981663107872009,0.1386328190565109,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057006835937,0.8612166047096252,0.2213111966848373,0.2094607800245285,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056396484375,0.8534973859786987,0.2150589972734451,0.966651439666748,291.4061279296875,291.1499938964844,287.9942626953125,286.58355712890625,291.4634704589844,297.4098205566406,291.4091186523437,1.0,0.3399502635002136,1.0,1.0,0.4399551153182983,1.0,-2.058030843734741,1.3003252744674685,0.757705569267273,0.8336154222488403,0.0,0.0,0.0,56.28127670288086,103.0,90.97386169433594,-0.0,692.6416625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4054870605469,0.8260895609855652,0.1939597874879837,0.1745079308748245,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40582275390625,0.8826254606246948,0.2382023185491562,0.22532519698143,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.405517578125,0.8315417170524597,0.1981663107872009,0.1386328190565109,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057006835937,0.8612166047096252,0.2213111966848373,0.2094607800245285,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056396484375,0.8534973859786987,0.2150589972734451,0.966651439666748,291.4061279296875,291.1499938964844,287.9942626953125,286.58355712890625,291.4634704589844,297.4098205566406,291.4091186523437,1.0,0.3399502635002136,1.0,1.0,0.4399551153182983,1.0,-2.058030843734741,1.3003252744674685,0.757705569267273,0.8336154222488403,0.0,0.0,0.0,56.28127670288086,103.0,90.97386169433594,-0.0,692.6416625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.43951416015625,0.7809397578239441,0.197403147816658,0.1781442165374755,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4397277832031,0.8349952697753906,0.2425085306167602,0.2299406230449676,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4395446777344,0.7867513298988342,0.2018164247274398,0.1415935903787613,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4396667480469,0.8162307739257812,0.2253102213144302,0.213793009519577,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43963623046875,0.8080094456672668,0.2181115597486496,0.9830316305160522,291.43994140625,291.1499938964844,288.0656433105469,286.6404724121094,291.47625732421875,297.41363525390625,291.44195556640625,1.0,0.3559440672397613,1.0,1.0,0.4354973137378692,1.0,-2.0963730812072754,1.3320977687835691,0.7642752528190613,0.8569418787956238,0.0,0.0,0.0,70.41506958007812,91.0,56.89590072631836,-0.0,775.0354614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.43951416015625,0.7809397578239441,0.197403147816658,0.1781442165374755,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4397277832031,0.8349952697753906,0.2425085306167602,0.2299406230449676,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4395446777344,0.7867513298988342,0.2018164247274398,0.1415935903787613,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4396667480469,0.8162307739257812,0.2253102213144302,0.213793009519577,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43963623046875,0.8080094456672668,0.2181115597486496,0.9830316305160522,291.43994140625,291.1499938964844,288.0656433105469,286.6404724121094,291.47625732421875,297.41363525390625,291.44195556640625,1.0,0.3559440672397613,1.0,1.0,0.4354973137378692,1.0,-2.0963730812072754,1.3320977687835691,0.7642752528190613,0.8569418787956238,0.0,0.0,0.0,70.41506958007812,91.0,56.89590072631836,-0.0,775.0354614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4522705078125,0.773322343826294,0.1990353465080261,0.1797546744346618,297.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.45245361328125,0.827576756477356,0.2445999830961227,0.232060432434082,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4523010253906,0.7791317105293274,0.2035708129405975,0.1429274678230285,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.452392578125,0.8086779713630676,0.2272427082061767,0.2157651931047439,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4523620605469,0.7996211647987366,0.2195450216531753,0.9901975393295288,291.45263671875,291.1499938964844,288.1009521484375,286.66845703125,291.48193359375,297.4147033691406,291.45428466796875,1.0,0.3602538406848907,1.0,1.0,0.4332684278488159,1.0,-2.113433599472046,1.346829533576965,0.7666041851043701,0.8679419159889221,0.0,0.0,0.0,74.14579010009766,91.0,45.86161804199219,-0.0,803.4223022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.459228515625,0.7723863124847412,0.2006243467330932,0.1812388151884079,297.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.459228515625,0.826745867729187,0.2466574609279632,0.2340589165687561,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.459228515625,0.7782943844795227,0.2052888870239257,0.1441691666841507,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.459228515625,0.8077934384346008,0.2291391640901565,0.2176135331392288,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.459228515625,0.7981759309768677,0.2209224551916122,0.996689796447754,291.4592590332031,291.1499938964844,288.135986328125,286.696044921875,291.4704895019531,297.41534423828125,291.45928955078125,1.0,0.3630498051643371,1.0,1.0,0.4289938807487488,1.0,-2.129126787185669,1.364843726158142,0.7642831206321716,0.8824812769889832,0.0,0.0,0.0,75.6478271484375,79.0,28.162033081054688,-0.0,822.9242553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.7822132110595703,0.2036372125148773,0.1839133203029632,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.8366639614105225,0.2506298422813415,0.2377699613571167,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.7885209918022156,0.2085825502872467,0.1464396566152572,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495849609375,0.8178234100341797,0.2327896058559417,0.2210223227739334,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.8074729442596436,0.2234723567962646,1.0080338716506958,291.4494323730469,291.1499938964844,288.20489501953125,286.7498779296875,291.44171142578125,297.4151306152344,291.4485168457031,1.0,0.3651005923748016,1.0,1.0,0.4204448163509369,1.0,-2.15724515914917,1.399922013282776,0.7573232650756836,0.9113101363182068,0.0,0.0,0.0,74.40699005126953,67.0,-4.236800670623779,-0.0,844.078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.7822132110595703,0.2036372125148773,0.1839133203029632,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.8366639614105225,0.2506298422813415,0.2377699613571167,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.7885209918022156,0.2085825502872467,0.1464396566152572,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495849609375,0.8178234100341797,0.2327896058559417,0.2210223227739334,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.8074729442596436,0.2234723567962646,1.0080338716506958,291.4494323730469,291.1499938964844,288.20489501953125,286.7498779296875,291.44171142578125,297.4151306152344,291.4485168457031,1.0,0.3651005923748016,1.0,1.0,0.4204448163509369,1.0,-2.15724515914917,1.399922013282776,0.7573232650756836,0.9113101363182068,0.0,0.0,0.0,74.40699005126953,67.0,-4.236800670623779,-0.0,844.078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4295959472656,0.8049731254577637,0.206449881196022,0.1862587332725525,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.429443359375,0.8598279356956482,0.2544136047363281,0.2411510348320007,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4295959472656,0.811598002910614,0.2116933614015579,0.1484693437814712,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4294738769531,0.8397723436355591,0.2362546920776367,0.22410349547863,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4295349121094,0.8283553719520569,0.2257513105869293,1.017443060874939,291.42926025390625,291.1499938964844,288.2719421386719,286.80157470703125,291.4108581542969,297.4132080078125,291.4278259277344,1.0,0.3638662695884704,1.0,1.0,0.411895751953125,1.0,-2.181565523147583,1.4332767724990845,0.7482888698577881,0.9392292499542236,0.0,0.0,0.0,69.29105377197266,55.0,-22.882612228393555,-0.0,847.73583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4295959472656,0.8049731254577637,0.206449881196022,0.1862587332725525,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.429443359375,0.8598279356956482,0.2544136047363281,0.2411510348320007,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4295959472656,0.811598002910614,0.2116933614015579,0.1484693437814712,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4294738769531,0.8397723436355591,0.2362546920776367,0.22410349547863,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4295349121094,0.8283553719520569,0.2257513105869293,1.017443060874939,291.42926025390625,291.1499938964844,288.2719421386719,286.80157470703125,291.4108581542969,297.4132080078125,291.4278259277344,1.0,0.3638662695884704,1.0,1.0,0.411895751953125,1.0,-2.181565523147583,1.4332767724990845,0.7482888698577881,0.9392292499542236,0.0,0.0,0.0,69.29105377197266,55.0,-22.882612228393555,-0.0,847.73583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4052124023437,0.8393617272377014,0.2091059386730194,0.1883656233549118,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.405029296875,0.8995699882507324,0.2580330371856689,0.2442779392004013,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4051818847656,0.8462185263633728,0.2146482467651367,0.1503168195486068,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.40509033203125,0.8771821856498718,0.2395596802234649,0.2269343584775924,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4051513671875,0.8629593849182129,0.2277892976999282,1.0252954959869385,291.40484619140625,291.1499938964844,288.3367614746094,286.8507995605469,291.3826904296875,297.4100952148437,291.4033508300781,1.0,0.3604963421821594,1.0,1.0,0.4038774967193603,1.0,-2.2029049396514893,1.464175581932068,0.7387293577194214,0.9653371572494508,0.0,0.0,0.0,61.75790023803711,43.0,-31.194089889526367,-0.0,839.5414428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4052124023437,0.8393617272377014,0.2091059386730194,0.1883656233549118,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.405029296875,0.8995699882507324,0.2580330371856689,0.2442779392004013,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4051818847656,0.8462185263633728,0.2146482467651367,0.1503168195486068,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.40509033203125,0.8771821856498718,0.2395596802234649,0.2269343584775924,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4051513671875,0.8629593849182129,0.2277892976999282,1.0252954959869385,291.40484619140625,291.1499938964844,288.3367614746094,286.8507995605469,291.3826904296875,297.4100952148437,291.4033508300781,1.0,0.3604963421821594,1.0,1.0,0.4038774967193603,1.0,-2.2029049396514893,1.464175581932068,0.7387293577194214,0.9653371572494508,0.0,0.0,0.0,61.75790023803711,43.0,-31.194089889526367,-0.0,839.5414428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3783874511719,0.8981984853744507,0.2116456627845764,0.1903059482574463,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.378173828125,0.9701861143112184,0.2615158855915069,0.2472126334905624,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3783569335937,0.906579315662384,0.2174750566482544,0.152028277516365,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.37823486328125,0.9452175498008728,0.2427323162555694,0.2295769453048706,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3782958984375,0.92580646276474,0.2296240478754043,1.031925082206726,291.37799072265625,291.1499938964844,288.3988647460937,286.89715576171875,291.35284423828125,297.4062805175781,291.37628173828125,1.0,0.3557076752185821,1.0,1.0,0.3958592414855957,1.0,-2.221954822540283,1.494055151939392,0.7278996109962463,0.990922749042511,0.0,0.0,0.0,52.71578979492188,31.0,-36.26829528808594,-0.0,823.2894897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3783874511719,0.8981984853744507,0.2116456627845764,0.1903059482574463,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.378173828125,0.9701861143112184,0.2615158855915069,0.2472126334905624,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3783569335937,0.906579315662384,0.2174750566482544,0.152028277516365,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.37823486328125,0.9452175498008728,0.2427323162555694,0.2295769453048706,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3782958984375,0.92580646276474,0.2296240478754043,1.031925082206726,291.37799072265625,291.1499938964844,288.3988647460937,286.89715576171875,291.35284423828125,297.4062805175781,291.37628173828125,1.0,0.3557076752185821,1.0,1.0,0.3958592414855957,1.0,-2.221954822540283,1.494055151939392,0.7278996109962463,0.990922749042511,0.0,0.0,0.0,52.71578979492188,31.0,-36.26829528808594,-0.0,823.2894897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3643798828125,0.939125657081604,0.2128652036190033,0.1912647187709808,297.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3641967773437,0.9967344403266908,0.2632563412189483,0.2425626516342163,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3643493652344,0.9488358497619628,0.2188321053981781,0.1528712064027786,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3642272949219,0.9837783575057985,0.244261085987091,0.2308796942234039,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3642883300781,0.966690719127655,0.2304611802101135,1.035045504570007,291.364013671875,291.1499938964844,288.4288024902344,286.91912841796875,291.33624267578125,297.40411376953125,291.3621826171875,1.0,0.3526851236820221,1.0,1.0,0.3918501138687134,1.0,-2.224293231964112,1.5046162605285645,0.7196770310401917,1.0014126300811768,0.0,0.0,0.0,48.67005920410156,31.0,-38.2017822265625,-0.0,810.0045776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3505859375,0.96062171459198,0.2140156030654907,0.192260667681694,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3504943847656,0.992485523223877,0.2657631933689117,0.225398376584053,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3505554199219,0.9696426391601562,0.2201157063245773,0.1537401527166366,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3504943847656,0.9950333833694458,0.2457523196935653,0.2276836484670639,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3505249023437,0.9846224188804626,0.2312116622924804,1.0382685661315918,291.3502502441406,291.1499938964844,288.4579162597656,286.94024658203125,291.32421875,297.4046325683594,291.3485717773437,1.0,0.3484795987606048,1.0,1.0,0.3889866769313812,1.0,-2.205817937850952,1.4998825788497925,0.7059352993965149,1.000907301902771,0.0,0.0,0.0,46.42315673828125,51.0,-37.68107223510742,-0.0,784.616455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3294677734375,0.9643930792808532,0.2163521498441696,0.1943408697843551,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.32940673828125,0.9924253225326538,0.2715734839439392,0.225199893116951,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3294372558594,0.973473072052002,0.222710371017456,0.1555389910936355,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32940673828125,0.9924253225326538,0.2497083842754364,0.225199893116951,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3294372558594,0.9865893125534058,0.2327278554439544,1.04500412940979,291.3292541503906,291.1499938964844,288.5134582519531,286.979736328125,291.3133850097656,297.41552734375,291.3284912109375,1.0,0.3507679104804992,1.0,1.0,0.3832598328590393,1.0,-2.214733600616455,1.5187805891036987,0.6959531307220459,1.016903519630432,0.0,0.0,0.0,46.63128662109375,71.0,-28.49372673034668,-0.0,793.7962036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3294677734375,0.9643930792808532,0.2163521498441696,0.1943408697843551,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.32940673828125,0.9924253225326538,0.2715734839439392,0.225199893116951,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3294372558594,0.973473072052002,0.222710371017456,0.1555389910936355,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32940673828125,0.9924253225326538,0.2497083842754364,0.225199893116951,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3294372558594,0.9865893125534058,0.2327278554439544,1.04500412940979,291.3292541503906,291.1499938964844,288.5134582519531,286.979736328125,291.3133850097656,297.41552734375,291.3284912109375,1.0,0.3507679104804992,1.0,1.0,0.3832598328590393,1.0,-2.214733600616455,1.5187805891036987,0.6959531307220459,1.016903519630432,0.0,0.0,0.0,46.63128662109375,71.0,-28.49372673034668,-0.0,793.7962036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31793212890625,0.9441916942596436,0.2187018543481826,0.1965269446372985,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31787109375,0.9974413514137268,0.2759639918804168,0.2464563846588134,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3179016113281,0.9545140266418456,0.2253223806619644,0.1574206948280334,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.31787109375,0.989654302597046,0.2527181506156921,0.2389855086803436,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3179016113281,0.96780663728714,0.2342535555362701,1.052242875099182,291.3178100585937,291.1499938964844,288.5650634765625,287.0152282714844,291.3090515136719,297.4162292480469,291.31756591796875,1.0,0.3610135018825531,1.0,1.0,0.3775329887866974,1.0,-2.269699811935425,1.5666661262512207,0.7030335664749146,1.052327036857605,0.0,0.0,0.0,50.39636993408203,91.0,-18.171913146972656,-0.0,860.2317504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31793212890625,0.9441916942596436,0.2187018543481826,0.1965269446372985,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31787109375,0.9974413514137268,0.2759639918804168,0.2464563846588134,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3179016113281,0.9545140266418456,0.2253223806619644,0.1574206948280334,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.31787109375,0.989654302597046,0.2527181506156921,0.2389855086803436,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3179016113281,0.96780663728714,0.2342535555362701,1.052242875099182,291.3178100585937,291.1499938964844,288.5650634765625,287.0152282714844,291.3090515136719,297.4162292480469,291.31756591796875,1.0,0.3610135018825531,1.0,1.0,0.3775329887866974,1.0,-2.269699811935425,1.5666661262512207,0.7030335664749146,1.052327036857605,0.0,0.0,0.0,50.39636993408203,91.0,-18.171913146972656,-0.0,860.2317504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3144226074219,0.8653773665428162,0.2209334671497345,0.1989767253398895,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143920898437,0.9390180110931396,0.2777406275272369,0.2632160186767578,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3144226074219,0.8742020726203918,0.2278204262256622,0.1595109552145004,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143920898437,0.9088612198829652,0.2552158832550049,0.2417854517698288,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3144226074219,0.8845911622047424,0.2356220036745071,1.060672402381897,291.3143615722656,291.1499938964844,288.61236572265625,287.0463562011719,291.3095703125,297.4012451171875,291.31414794921875,1.0,0.375339925289154,1.0,1.0,0.3735372424125671,1.0,-2.3097734451293945,1.6014999151229858,0.7082734704017639,1.078589916229248,0.0,0.0,0.0,62.64089584350586,111.0,-8.954328536987305,-0.0,947.3985595703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3144226074219,0.8653773665428162,0.2209334671497345,0.1989767253398895,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143920898437,0.9390180110931396,0.2777406275272369,0.2632160186767578,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3144226074219,0.8742020726203918,0.2278204262256622,0.1595109552145004,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143920898437,0.9088612198829652,0.2552158832550049,0.2417854517698288,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3144226074219,0.8845911622047424,0.2356220036745071,1.060672402381897,291.3143615722656,291.1499938964844,288.61236572265625,287.0463562011719,291.3095703125,297.4012451171875,291.31414794921875,1.0,0.375339925289154,1.0,1.0,0.3735372424125671,1.0,-2.3097734451293945,1.6014999151229858,0.7082734704017639,1.078589916229248,0.0,0.0,0.0,62.64089584350586,111.0,-8.954328536987305,-0.0,947.3985595703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3090515136719,0.8062964081764221,0.2230309545993805,0.20149527490139,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3089904785156,0.8664483428001404,0.2798379063606262,0.2657013833522796,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3090515136719,0.8145575523376465,0.2301866561174392,0.1616563349962234,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3090209960937,0.8436479568481445,0.2577475309371948,0.2448110282421112,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3090209960937,0.8221535086631775,0.2368132323026657,1.0692338943481443,291.3089599609375,291.1499938964844,288.6549072265625,287.07275390625,291.30450439453125,297.3893127441406,291.3087463378906,1.0,0.3906418085098266,1.0,1.0,0.3695414960384369,1.0,-2.332279920578003,1.6253756284713743,0.7069043517112732,1.097426176071167,0.0,0.0,0.0,79.79098510742188,99.0,-7.943296432495117,-0.0,1038.693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3090515136719,0.8062964081764221,0.2230309545993805,0.20149527490139,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3089904785156,0.8664483428001404,0.2798379063606262,0.2657013833522796,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3090515136719,0.8145575523376465,0.2301866561174392,0.1616563349962234,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3090209960937,0.8436479568481445,0.2577475309371948,0.2448110282421112,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3090209960937,0.8221535086631775,0.2368132323026657,1.0692338943481443,291.3089599609375,291.1499938964844,288.6549072265625,287.07275390625,291.30450439453125,297.3893127441406,291.3087463378906,1.0,0.3906418085098266,1.0,1.0,0.3695414960384369,1.0,-2.332279920578003,1.6253756284713743,0.7069043517112732,1.097426176071167,0.0,0.0,0.0,79.79098510742188,99.0,-7.943296432495117,-0.0,1038.693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3061218261719,0.7953473925590515,0.2240455895662307,0.2025694251060485,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060607910156,0.854943037033081,0.2810342311859131,0.2669534981250763,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3061218261719,0.8039652705192566,0.2313348352909088,0.1625852733850479,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060913085937,0.8331925272941589,0.2590158879756927,0.2461710125207901,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3061218261719,0.8112195730209351,0.237363576889038,1.0725393295288086,291.3060302734375,291.1499938964844,288.6742858886719,287.08404541015625,291.30084228515625,297.384765625,291.30572509765625,1.0,0.3943340480327606,1.0,1.0,0.3675436377525329,1.0,-2.341798782348633,1.636261224746704,0.7055376768112183,1.1062334775924685,0.0,0.0,0.0,84.25946807861328,99.0,-8.313987731933594,-0.0,1066.7135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
