time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876160,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.302978515625,0.7921308875083923,0.225053071975708,0.2035354971885681,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.30291748046875,0.8516194820404053,0.2822939157485962,0.2681742012500763,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.302978515625,0.8008350729942322,0.2324721217155456,0.1634282916784286,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3029479980469,0.8302288055419922,0.2602885067462921,0.2474321126937866,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3029479980469,0.8074635863304138,0.2378969937562942,1.075264573097229,291.3028869628906,291.1499938964844,288.6923217773437,287.09405517578125,291.2982482910156,297.3808898925781,291.3026428222656,1.0,0.3964682817459106,1.0,1.0,0.3657908737659454,1.0,-2.3502285480499268,1.645931363105774,0.7042972445487976,1.1140366792678833,0.0,0.0,0.0,86.14591979980469,87.0,-8.237773895263672,-0.0,1083.4190673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29669189453125,0.7987158894538879,0.2270671725273132,0.2052814811468124,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2966613769531,0.8584359288215637,0.2849398851394653,0.2705680131912231,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.29669189453125,0.8076699376106262,0.2347338795661926,0.1649613082408905,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2966613769531,0.8367312550544739,0.2628499865531921,0.24978007376194,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.29669189453125,0.8127070069313049,0.2389384061098098,1.0796669721603394,291.2966003417969,291.1499938964844,288.7241516113281,287.10986328125,291.2907409667969,297.37469482421875,291.2962341308594,1.0,0.3972074389457702,1.0,1.0,0.3622853457927704,1.0,-2.365154266357422,1.6640381813049316,0.7011162042617798,1.128838062286377,0.0,0.0,0.0,85.08082580566406,75.0,-9.08427619934082,-0.0,1095.5235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29669189453125,0.7987158894538879,0.2270671725273132,0.2052814811468124,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2966613769531,0.8584359288215637,0.2849398851394653,0.2705680131912231,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.29669189453125,0.8076699376106262,0.2347338795661926,0.1649613082408905,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2966613769531,0.8367312550544739,0.2628499865531921,0.24978007376194,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.29669189453125,0.8127070069313049,0.2389384061098098,1.0796669721603394,291.2966003417969,291.1499938964844,288.7241516113281,287.10986328125,291.2907409667969,297.37469482421875,291.2962341308594,1.0,0.3972074389457702,1.0,1.0,0.3622853457927704,1.0,-2.365154266357422,1.6640381813049316,0.7011162042617798,1.128838062286377,0.0,0.0,0.0,85.08082580566406,75.0,-9.08427619934082,-0.0,1095.5235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.28765869140625,0.8179717659950256,0.2290795296430587,0.2068664282560348,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.28759765625,0.8795764446258545,0.2876732051372528,0.2728976011276245,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.28765869140625,0.8265486359596252,0.2369826138019561,0.1663600951433181,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2876281738281,0.8564391136169434,0.2654216289520263,0.2519722282886505,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28765869140625,0.8300707936286926,0.2399587929248809,1.0831600427627563,291.2875366210937,291.1499938964844,288.75,287.119873046875,291.2793273925781,297.3698425292969,291.2869567871094,1.0,0.3948005735874176,1.0,1.0,0.3587798178195953,1.0,-2.378368377685547,1.681140422821045,0.6972280144691467,1.1430202722549438,0.0,0.0,0.0,79.67828369140625,63.0,-12.232197761535645,-0.0,1088.2772216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.28765869140625,0.8179717659950256,0.2290795296430587,0.2068664282560348,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.28759765625,0.8795764446258545,0.2876732051372528,0.2728976011276245,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.28765869140625,0.8265486359596252,0.2369826138019561,0.1663600951433181,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2876281738281,0.8564391136169434,0.2654216289520263,0.2519722282886505,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28765869140625,0.8300707936286926,0.2399587929248809,1.0831600427627563,291.2875366210937,291.1499938964844,288.75,287.119873046875,291.2793273925781,297.3698425292969,291.2869567871094,1.0,0.3948005735874176,1.0,1.0,0.3587798178195953,1.0,-2.378368377685547,1.681140422821045,0.6972280144691467,1.1430202722549438,0.0,0.0,0.0,79.67828369140625,63.0,-12.232197761535645,-0.0,1088.2772216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772827148437,0.8484343886375427,0.2310787737369537,0.2083463221788406,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2771911621094,0.916698694229126,0.2904398739337921,0.275165855884552,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772521972656,0.8578798174858093,0.2392118275165558,0.167672112584114,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772216796875,0.8910500407218933,0.2679868936538696,0.2540611028671264,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772521972656,0.8602904677391052,0.2409596145153045,1.0860885381698608,291.2771301269531,291.1499938964844,288.7728576660156,287.1249389648437,291.2687683105469,297.36578369140625,291.276611328125,1.0,0.3904814124107361,1.0,1.0,0.3556248843669891,1.0,-2.390475511550904,1.696768283843994,0.693707287311554,1.155982255935669,0.0,0.0,0.0,71.6994857788086,51.0,-13.618431091308594,-0.0,1069.2125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772827148437,0.8484343886375427,0.2310787737369537,0.2083463221788406,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2771911621094,0.916698694229126,0.2904398739337921,0.275165855884552,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772521972656,0.8578798174858093,0.2392118275165558,0.167672112584114,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772216796875,0.8910500407218933,0.2679868936538696,0.2540611028671264,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772521972656,0.8602904677391052,0.2409596145153045,1.0860885381698608,291.2771301269531,291.1499938964844,288.7728576660156,287.1249389648437,291.2687683105469,297.36578369140625,291.276611328125,1.0,0.3904814124107361,1.0,1.0,0.3556248843669891,1.0,-2.390475511550904,1.696768283843994,0.693707287311554,1.155982255935669,0.0,0.0,0.0,71.6994857788086,51.0,-13.618431091308594,-0.0,1069.2125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.26727294921875,0.9004853963851929,0.2330650985240936,0.2097573578357696,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2671813964844,0.9779242873191832,0.2932286262512207,0.2773973643779754,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2672424316406,0.9117417335510254,0.2414198070764541,0.1689254194498062,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2672119140625,0.9520172476768494,0.2705413699150085,0.2560804486274719,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2672424316406,0.9129236936569214,0.2419454306364059,1.0886603593826294,291.26715087890625,291.1499938964844,288.79595947265625,287.1263732910156,291.2587280273437,297.3622741699219,291.2666015625,1.0,0.3849699795246124,1.0,1.0,0.3524699211120605,1.0,-2.4018733501434326,1.7119778394699097,0.6898954510688782,1.1686869859695437,0.0,0.0,0.0,62.18302154541016,54.0,-13.83592128753662,-0.0,1042.86865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.26727294921875,0.9004853963851929,0.2330650985240936,0.2097573578357696,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2671813964844,0.9779242873191832,0.2932286262512207,0.2773973643779754,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2672424316406,0.9117417335510254,0.2414198070764541,0.1689254194498062,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2672119140625,0.9520172476768494,0.2705413699150085,0.2560804486274719,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2672424316406,0.9129236936569214,0.2419454306364059,1.0886603593826294,291.26715087890625,291.1499938964844,288.79595947265625,287.1263732910156,291.2587280273437,297.3622741699219,291.2666015625,1.0,0.3849699795246124,1.0,1.0,0.3524699211120605,1.0,-2.4018733501434326,1.7119778394699097,0.6898954510688782,1.1686869859695437,0.0,0.0,0.0,62.18302154541016,54.0,-13.83592128753662,-0.0,1042.86865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2622985839844,0.925055980682373,0.2340514510869979,0.2105259299278259,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2622375488281,0.9976099133491516,0.2946277558803558,0.2785898745059967,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2622985839844,0.937767207622528,0.2425153255462646,0.1695989817380905,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2622375488281,0.9758784770965576,0.27181276679039,0.2571569681167602,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2622985839844,0.9381076097488404,0.2424326688051223,1.0902624130249023,291.2621765136719,291.1499938964844,288.8075866699219,287.12579345703125,291.2539978027344,297.3606262207031,291.2616882324219,1.0,0.3839015960693359,1.0,1.0,0.3508924543857574,1.0,-2.40815544128418,1.7199854850769043,0.6881700754165649,1.1752992868423462,0.0,0.0,0.0,59.25429916381836,54.0,-13.743203163146973,-0.0,1037.7838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25848388671875,0.9358903765678406,0.2350115925073623,0.2113582491874694,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2584228515625,0.9990000128746032,0.2961549460887909,0.2741115093231201,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2584533691406,0.9485691785812378,0.2435875236988067,0.1703231930732727,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2584533691406,0.9847239255905152,0.2730599641799927,0.258302241563797,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2584533691406,0.9480236172676086,0.2428961396217346,1.0921920537948608,291.2583923339844,291.1499938964844,288.8192138671875,287.1243896484375,291.25164794921875,297.359375,291.2580261230469,1.0,0.3832121193408966,1.0,1.0,0.3497572243213653,1.0,-2.408475160598755,1.7230887413024902,0.6853864789009094,1.178485631942749,0.0,0.0,0.0,58.19950485229492,57.0,-11.961348533630373,-0.0,1033.7552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2533264160156,0.947307586669922,0.236908346414566,0.2130270004272461,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2532958984375,0.9990000128746032,0.2999812960624695,0.2673399150371551,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2533264160156,0.9597690105438232,0.2457181364297866,0.1717813909053802,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2532958984375,0.9934757947921752,0.2755310237407684,0.2605994939804077,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2533264160156,0.9575762152671814,0.2438067644834518,1.0961037874221802,291.2532653808594,291.1499938964844,288.84259033203125,287.1192321777344,291.249267578125,297.3607177734375,291.2530822753906,1.0,0.3830860555171966,1.0,1.0,0.3474867641925812,1.0,-2.4115254878997803,1.7307732105255127,0.6807523965835571,1.1854640245437622,0.0,0.0,0.0,57.35530090332031,77.0,-7.951670169830322,-0.0,1033.6485595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2533264160156,0.947307586669922,0.236908346414566,0.2130270004272461,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2532958984375,0.9990000128746032,0.2999812960624695,0.2673399150371551,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2533264160156,0.9597690105438232,0.2457181364297866,0.1717813909053802,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2532958984375,0.9934757947921752,0.2755310237407684,0.2605994939804077,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2533264160156,0.9575762152671814,0.2438067644834518,1.0961037874221802,291.2532653808594,291.1499938964844,288.84259033203125,287.1192321777344,291.249267578125,297.3607177734375,291.2530822753906,1.0,0.3830860555171966,1.0,1.0,0.3474867641925812,1.0,-2.4115254878997803,1.7307732105255127,0.6807523965835571,1.1854640245437622,0.0,0.0,0.0,57.35530090332031,77.0,-7.951670169830322,-0.0,1033.6485595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.252197265625,0.9252363443374634,0.2388370633125305,0.2148505747318267,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.252197265625,0.9990000128746032,0.3032560348510742,0.2863860428333282,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.252197265625,0.9385465383529664,0.2478973865509033,0.1733705103397369,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.252197265625,0.9767382740974426,0.278035968542099,0.2630588412284851,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.252197265625,0.9344308972358704,0.2447633147239685,1.100845217704773,291.252197265625,291.1499938964844,288.8659362792969,287.111083984375,291.2538757324219,297.3602294921875,291.2525634765625,1.0,0.3909556269645691,1.0,1.0,0.3452163338661194,1.0,-2.4466381072998047,1.7593729496002195,0.6872652173042297,1.2058777809143066,0.0,0.0,0.0,61.33430480957031,97.0,-1.608817458152771,-0.0,1089.33642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.252197265625,0.9252363443374634,0.2388370633125305,0.2148505747318267,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.252197265625,0.9990000128746032,0.3032560348510742,0.2863860428333282,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.252197265625,0.9385465383529664,0.2478973865509033,0.1733705103397369,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.252197265625,0.9767382740974426,0.278035968542099,0.2630588412284851,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.252197265625,0.9344308972358704,0.2447633147239685,1.100845217704773,291.252197265625,291.1499938964844,288.8659362792969,287.111083984375,291.2538757324219,297.3602294921875,291.2525634765625,1.0,0.3909556269645691,1.0,1.0,0.3452163338661194,1.0,-2.4466381072998047,1.7593729496002195,0.6872652173042297,1.2058777809143066,0.0,0.0,0.0,61.33430480957031,97.0,-1.608817458152771,-0.0,1089.33642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25518798828125,0.860289454460144,0.2406652271747589,0.2169666290283203,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552185058594,0.9355252385139464,0.3053770363330841,0.2893544733524322,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25518798828125,0.8711033463478088,0.2499951422214508,0.175200417637825,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552185058594,0.9057436585426332,0.2804587483406067,0.2658406496047973,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.25518798828125,0.8663776516914368,0.2456233948469162,1.107084035873413,291.2552185058594,291.1499938964844,288.8892822265625,287.1001892089844,291.2572937011719,297.3531799316406,291.25543212890625,1.0,0.4023690819740295,1.0,1.0,0.3433840572834015,1.0,-2.466118812561035,1.7767131328582764,0.689405620098114,1.2191981077194214,0.0,0.0,0.0,73.9874038696289,117.0,1.965908885002136,-0.0,1164.5147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25518798828125,0.860289454460144,0.2406652271747589,0.2169666290283203,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552185058594,0.9355252385139464,0.3053770363330841,0.2893544733524322,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25518798828125,0.8711033463478088,0.2499951422214508,0.175200417637825,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552185058594,0.9057436585426332,0.2804587483406067,0.2658406496047973,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.25518798828125,0.8663776516914368,0.2456233948469162,1.107084035873413,291.2552185058594,291.1499938964844,288.8892822265625,287.1001892089844,291.2572937011719,297.3531799316406,291.25543212890625,1.0,0.4023690819740295,1.0,1.0,0.3433840572834015,1.0,-2.466118812561035,1.7767131328582764,0.689405620098114,1.2191981077194214,0.0,0.0,0.0,73.9874038696289,117.0,1.965908885002136,-0.0,1164.5147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.258056640625,0.8137674331665039,0.2424192577600479,0.2191243767738342,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2580871582031,0.877903401851654,0.3077543973922729,0.2921464145183563,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.258056640625,0.8236387968063354,0.2520356774330139,0.1770750284194946,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2580871582031,0.8537810444831848,0.2828279435634613,0.2686859369277954,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.258056640625,0.8182263374328613,0.246412768959999,1.1135411262512207,291.2580871582031,291.1499938964844,288.9124755859375,287.08673095703125,291.2611389160156,297.3478698730469,291.25836181640625,1.0,0.4156889319419861,1.0,1.0,0.3415517807006836,1.0,-2.4856655597686768,1.7941569089889526,0.6915085911750793,1.2323232889175415,0.0,0.0,0.0,89.89681243896484,120.0,3.611666679382324,-0.0,1254.7952880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.258056640625,0.8137674331665039,0.2424192577600479,0.2191243767738342,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2580871582031,0.877903401851654,0.3077543973922729,0.2921464145183563,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.258056640625,0.8236387968063354,0.2520356774330139,0.1770750284194946,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2580871582031,0.8537810444831848,0.2828279435634613,0.2686859369277954,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.258056640625,0.8182263374328613,0.246412768959999,1.1135411262512207,291.2580871582031,291.1499938964844,288.9124755859375,287.08673095703125,291.2611389160156,297.3478698730469,291.25836181640625,1.0,0.4156889319419861,1.0,1.0,0.3415517807006836,1.0,-2.4856655597686768,1.7941569089889526,0.6915085911750793,1.2323232889175415,0.0,0.0,0.0,89.89681243896484,120.0,3.611666679382324,-0.0,1254.7952880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597961425781,0.7997844815254211,0.2432720512151718,0.2201138883829116,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25982666015625,0.8628608584403992,0.3089895248413086,0.2935281991958618,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597961425781,0.8103287220001221,0.2530362010002136,0.1779465526342392,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597961425781,0.8399043083190918,0.2839937508106231,0.2700207233428955,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597961425781,0.8039535880088806,0.2467839121818542,1.1163301467895508,291.25982666015625,291.1499938964844,288.92401123046875,287.0791320800781,291.2629699707031,297.3456115722656,291.2601013183594,1.0,0.420552909374237,1.0,1.0,0.3406356275081634,1.0,-2.494518280029297,1.8022931814193728,0.6922250390052795,1.2385352849960327,0.0,0.0,0.0,96.05533599853516,120.0,4.121416568756104,-0.0,1291.7269287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2611694335937,0.7897853851318359,0.244117796421051,0.2210500836372375,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2611999511719,0.8526569604873657,0.3102448880672455,0.2948857843875885,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2611694335937,0.8004450798034668,0.2540308237075805,0.178777813911438,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2611694335937,0.8304616212844849,0.285153329372406,0.2713010013103485,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2611694335937,0.7933677434921265,0.2471462935209274,1.1188480854034424,291.2611999511719,291.1499938964844,288.9354858398437,287.07098388671875,291.2635803222656,297.34356689453125,291.2613830566406,1.0,0.4247369766235351,1.0,1.0,0.339579313993454,1.0,-2.502836942672729,1.8104352951049805,0.6924015879631042,1.244850516319275,0.0,0.0,0.0,101.03467559814452,108.0,3.699962854385376,-0.0,1323.2193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.26251220703125,0.7887366414070129,0.245803102850914,0.2226077914237976,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26251220703125,0.8519241809844971,0.3127966821193695,0.2973260581493377,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26251220703125,0.7996249198913574,0.2560145854949951,0.1801968812942505,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.26251220703125,0.8297615051269531,0.2874640226364136,0.2735300064086914,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.26251220703125,0.7912384867668152,0.2478575706481933,1.1222844123840332,291.26251220703125,291.1499938964844,288.9582214355469,287.0531311035156,291.2639465332031,297.340087890625,291.2626342773437,1.0,0.4269552528858185,1.0,1.0,0.3374667167663574,1.0,-2.5161561965942383,1.8246277570724487,0.6915283799171448,1.256155014038086,0.0,0.0,0.0,102.80035400390624,96.0,2.1865155696868896,-0.0,1347.4486083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.26251220703125,0.7887366414070129,0.245803102850914,0.2226077914237976,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26251220703125,0.8519241809844971,0.3127966821193695,0.2973260581493377,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26251220703125,0.7996249198913574,0.2560145854949951,0.1801968812942505,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.26251220703125,0.8297615051269531,0.2874640226364136,0.2735300064086914,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.26251220703125,0.7912384867668152,0.2478575706481933,1.1222844123840332,291.26251220703125,291.1499938964844,288.9582214355469,287.0531311035156,291.2639465332031,297.340087890625,291.2626342773437,1.0,0.4269552528858185,1.0,1.0,0.3374667167663574,1.0,-2.5161561965942383,1.8246277570724487,0.6915283799171448,1.256155014038086,0.0,0.0,0.0,102.80035400390624,96.0,2.1865155696868896,-0.0,1347.4486083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630615234375,0.800553023815155,0.2475094348192215,0.2239644229412078,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630615234375,0.864552915096283,0.3153992891311645,0.2995904684066772,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630615234375,0.8116558790206909,0.2580187618732452,0.1814590692520141,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630615234375,0.8414154052734375,0.2897893488407135,0.2755413651466369,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630615234375,0.8020030856132507,0.2485812157392501,1.124672770500183,291.2630615234375,291.1499938964844,288.98065185546875,287.0334167480469,291.2638244628906,297.33740234375,291.2631225585937,1.0,0.4254363477230072,1.0,1.0,0.3353540897369385,1.0,-2.527310848236084,1.8374476432800293,0.6898631453514099,1.2665319442749023,0.0,0.0,0.0,98.78146362304688,84.0,1.0598299503326416,-0.0,1344.245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630615234375,0.800553023815155,0.2475094348192215,0.2239644229412078,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630615234375,0.864552915096283,0.3153992891311645,0.2995904684066772,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630615234375,0.8116558790206909,0.2580187618732452,0.1814590692520141,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630615234375,0.8414154052734375,0.2897893488407135,0.2755413651466369,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630615234375,0.8020030856132507,0.2485812157392501,1.124672770500183,291.2630615234375,291.1499938964844,288.98065185546875,287.0334167480469,291.2638244628906,297.33740234375,291.2631225585937,1.0,0.4254363477230072,1.0,1.0,0.3353540897369385,1.0,-2.527310848236084,1.8374476432800293,0.6898631453514099,1.2665319442749023,0.0,0.0,0.0,98.78146362304688,84.0,1.0598299503326416,-0.0,1344.245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572326660156,0.8212682008743286,0.2492262423038482,0.2252150475978851,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2571716308594,0.8881371021270752,0.3180285394191742,0.301760196685791,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572326660156,0.8320107460021973,0.2600386440753937,0.1826409250497818,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572021484375,0.8632667660713196,0.2921256124973297,0.2774390876293182,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572326660156,0.8216181397438049,0.249319240450859,1.1265305280685425,291.25714111328125,291.1499938964844,289.0026550292969,287.0120544433594,291.251708984375,297.3352355957031,291.2566833496094,1.0,0.4216926693916321,1.0,1.0,0.3318052589893341,1.0,-2.537353515625,1.8532174825668333,0.6841360330581665,1.2800800800323486,0.0,0.0,0.0,91.47235870361328,72.0,-7.196757793426514,-0.0,1325.377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572326660156,0.8212682008743286,0.2492262423038482,0.2252150475978851,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2571716308594,0.8881371021270752,0.3180285394191742,0.301760196685791,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572326660156,0.8320107460021973,0.2600386440753937,0.1826409250497818,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572021484375,0.8632667660713196,0.2921256124973297,0.2774390876293182,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572326660156,0.8216181397438049,0.249319240450859,1.1265305280685425,291.25714111328125,291.1499938964844,289.0026550292969,287.0120544433594,291.251708984375,297.3352355957031,291.2566833496094,1.0,0.4216926693916321,1.0,1.0,0.3318052589893341,1.0,-2.537353515625,1.8532174825668333,0.6841360330581665,1.2800800800323486,0.0,0.0,0.0,91.47235870361328,72.0,-7.196757793426514,-0.0,1325.377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2467956542969,0.8508455753326416,0.250914990901947,0.2263769060373306,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2467041015625,0.9256054759025574,0.3206430375576019,0.3038498759269714,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24676513671875,0.8628285527229309,0.2620427906513214,0.1837616860866546,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2467346191406,0.897300124168396,0.2944426238536834,0.2792506217956543,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2467956542969,0.8501684069633484,0.2500452101230621,1.1280109882354736,291.2466735839844,291.1499938964844,289.024169921875,286.9892883300781,291.23858642578125,297.33306884765625,291.2460632324219,1.0,0.4166095852851867,1.0,1.0,0.3282564282417297,1.0,-2.546563148498535,1.8686168193817136,0.6779462695121765,1.293429970741272,0.0,0.0,0.0,82.28380584716797,60.0,-12.728209495544434,-0.0,1297.14697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2467956542969,0.8508455753326416,0.250914990901947,0.2263769060373306,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2467041015625,0.9256054759025574,0.3206430375576019,0.3038498759269714,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24676513671875,0.8628285527229309,0.2620427906513214,0.1837616860866546,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2467346191406,0.897300124168396,0.2944426238536834,0.2792506217956543,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2467956542969,0.8501684069633484,0.2500452101230621,1.1280109882354736,291.2466735839844,291.1499938964844,289.024169921875,286.9892883300781,291.23858642578125,297.33306884765625,291.2460632324219,1.0,0.4166095852851867,1.0,1.0,0.3282564282417297,1.0,-2.546563148498535,1.8686168193817136,0.6779462695121765,1.293429970741272,0.0,0.0,0.0,82.28380584716797,60.0,-12.728209495544434,-0.0,1297.14697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409362792969,0.8714139461517334,0.2517484128475189,0.2269320338964462,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408447265625,0.9518659710884094,0.3219425678253174,0.3048710227012634,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.24090576171875,0.8842976689338684,0.2630379796028137,0.1843049675226211,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408752441406,0.9215381145477296,0.2955929338932037,0.280131995677948,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409362792969,0.8701391816139221,0.2504021227359772,1.128645896911621,291.24078369140625,291.1499938964844,289.0347595214844,286.9774475097656,291.2318725585937,297.3320007324219,291.2401733398437,1.0,0.4137392342090606,1.0,1.0,0.3264819979667663,1.0,-2.550931930541992,1.876180648803711,0.6747512221336365,1.3000160455703735,0.0,0.0,0.0,77.2571029663086,60.0,-14.477316856384276,-0.0,1280.777099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344970703125,0.8977018594741821,0.2525742948055267,0.2274731248617172,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.234375,0.9801733493804932,0.3232361376285553,0.3058790564537048,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344665527344,0.9117211103439332,0.2640282213687897,0.1848391443490982,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.23443603515625,0.9529797434806824,0.2967373728752136,0.2810002267360687,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344970703125,0.8957837224006653,0.2507543861865997,1.129224181175232,291.2343444824219,291.1499938964844,289.045166015625,286.9653625488281,291.22412109375,297.3309020996094,291.2336120605469,1.0,0.410705417394638,1.0,1.0,0.3245815336704254,1.0,-2.555173397064209,1.8839836120605469,0.6711896657943726,1.306864857673645,0.0,0.0,0.0,72.0282211303711,63.0,-16.375272750854492,-0.0,1263.3118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2200927734375,0.9279897212982178,0.2541752457618713,0.2287571877241134,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.219970703125,0.9990000128746032,0.3259008526802063,0.3033148646354675,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2200622558594,0.9441425800323486,0.2659688889980316,0.1860712170600891,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2200012207031,0.9819634556770324,0.2989857196807861,0.2829568386077881,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2200927734375,0.9244198203086852,0.2514218389987945,1.1314412355422974,291.21990966796875,291.1499938964844,289.0655517578125,286.94049072265625,291.2074890136719,297.3287658691406,291.2190246582031,1.0,0.4087003469467163,1.0,1.0,0.3207806050777435,1.0,-2.560190200805664,1.897337317466736,0.6628527045249939,1.319199800491333,0.0,0.0,0.0,67.7030258178711,66.0,-19.53739356994629,-0.0,1250.6773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2200927734375,0.9279897212982178,0.2541752457618713,0.2287571877241134,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.219970703125,0.9990000128746032,0.3259008526802063,0.3033148646354675,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2200622558594,0.9441425800323486,0.2659688889980316,0.1860712170600891,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2200012207031,0.9819634556770324,0.2989857196807861,0.2829568386077881,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2200927734375,0.9244198203086852,0.2514218389987945,1.1314412355422974,291.21990966796875,291.1499938964844,289.0655517578125,286.94049072265625,291.2074890136719,297.3287658691406,291.2190246582031,1.0,0.4087003469467163,1.0,1.0,0.3207806050777435,1.0,-2.560190200805664,1.897337317466736,0.6628527045249939,1.319199800491333,0.0,0.0,0.0,67.7030258178711,66.0,-19.53739356994629,-0.0,1250.6773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2034606933594,0.9373303651809692,0.2556872069835663,0.2300904542207718,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2033386230469,0.9990000128746032,0.3292796313762665,0.2973103523254394,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.20343017578125,0.9535787105560304,0.2678374350070953,0.1873532235622406,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.203369140625,0.9894511103630066,0.3011625111103058,0.2849814891815185,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2034606933594,0.9324678778648376,0.2520244419574737,1.1340059041976929,291.2032775878906,291.1499938964844,289.0852355957031,286.9149475097656,291.1902160644531,297.32958984375,291.202392578125,1.0,0.4083615243434906,1.0,1.0,0.316979706287384,1.0,-2.5615763664245605,1.9083157777786253,0.6532605886459351,1.329739689826965,0.0,0.0,0.0,66.78580474853516,84.0,-21.997800827026367,-0.0,1248.453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2034606933594,0.9373303651809692,0.2556872069835663,0.2300904542207718,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2033386230469,0.9990000128746032,0.3292796313762665,0.2973103523254394,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.20343017578125,0.9535787105560304,0.2678374350070953,0.1873532235622406,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.203369140625,0.9894511103630066,0.3011625111103058,0.2849814891815185,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2034606933594,0.9324678778648376,0.2520244419574737,1.1340059041976929,291.2032775878906,291.1499938964844,289.0852355957031,286.9149475097656,291.1902160644531,297.32958984375,291.202392578125,1.0,0.4083615243434906,1.0,1.0,0.316979706287384,1.0,-2.5615763664245605,1.9083157777786253,0.6532605886459351,1.329739689826965,0.0,0.0,0.0,66.78580474853516,84.0,-21.997800827026367,-0.0,1248.453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944580078125,0.9194679260253906,0.2571991682052612,0.2315409630537033,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944274902344,0.9990000128746032,0.3321333825588226,0.3137155473232269,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944580078125,0.936379075050354,0.2697194218635559,0.1887365132570266,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944580078125,0.975737988948822,0.3033527731895447,0.2871430516242981,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944580078125,0.9135597348213196,0.2526473999023437,1.1372607946395874,291.1944274902344,291.1499938964844,289.1041564941406,286.8889465332031,291.1903076171875,297.3284912109375,291.1944580078125,1.0,0.4151272773742676,1.0,1.0,0.3146600723266601,1.0,-2.591030597686768,1.934444546699524,0.6565859913825989,1.348866581916809,0.0,0.0,0.0,70.56169128417969,102.0,-12.285353660583496,-0.0,1302.03564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
