time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878320,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944580078125,0.9194679260253906,0.2571991682052612,0.2315409630537033,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944274902344,0.9990000128746032,0.3321333825588226,0.3137155473232269,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944580078125,0.936379075050354,0.2697194218635559,0.1887365132570266,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944580078125,0.975737988948822,0.3033527731895447,0.2871430516242981,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944580078125,0.9135597348213196,0.2526473999023437,1.1372607946395874,291.1944274902344,291.1499938964844,289.1041564941406,286.8889465332031,291.1903076171875,297.3284912109375,291.1944580078125,1.0,0.4151272773742676,1.0,1.0,0.3146600723266601,1.0,-2.591030597686768,1.934444546699524,0.6565859913825989,1.348866581916809,0.0,0.0,0.0,70.56169128417969,102.0,-12.285353660583496,-0.0,1302.03564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1906433105469,0.8670182824134827,0.2586249709129333,0.2332591712474823,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19061279296875,0.9500628709793092,0.3340071141719818,0.316494345664978,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19061279296875,0.8811683058738708,0.2715247869491577,0.1903348714113235,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19061279296875,0.9182128310203552,0.3054684102535248,0.2895971536636352,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1906433105469,0.8612151741981506,0.2531801164150238,1.1418575048446655,291.1905822753906,291.1499938964844,289.12225341796875,286.8627624511719,291.1865539550781,297.3218994140625,291.1903991699219,1.0,0.4249307215213775,1.0,1.0,0.3123404681682586,1.0,-2.606914520263672,1.9513061046600344,0.6556085348129272,1.3623833656311035,0.0,0.0,0.0,82.23419952392578,120.0,-8.211671829223633,-0.0,1374.152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1906433105469,0.8670182824134827,0.2586249709129333,0.2332591712474823,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19061279296875,0.9500628709793092,0.3340071141719818,0.316494345664978,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19061279296875,0.8811683058738708,0.2715247869491577,0.1903348714113235,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19061279296875,0.9182128310203552,0.3054684102535248,0.2895971536636352,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1906433105469,0.8612151741981506,0.2531801164150238,1.1418575048446655,291.1905822753906,291.1499938964844,289.12225341796875,286.8627624511719,291.1865539550781,297.3218994140625,291.1903991699219,1.0,0.4249307215213775,1.0,1.0,0.3123404681682586,1.0,-2.606914520263672,1.9513061046600344,0.6556085348129272,1.3623833656311035,0.0,0.0,0.0,82.23419952392578,120.0,-8.211671829223633,-0.0,1374.152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882019042969,0.8450642824172974,0.2593109905719757,0.2341322302818298,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18817138671875,0.9218822717666626,0.3350405395030975,0.3177051544189453,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882019042969,0.8584156036376953,0.2724050283432007,0.191147893667221,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18817138671875,0.892910897731781,0.3065050840377807,0.2908441722393036,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882019042969,0.8392322063446045,0.2534198760986328,1.1442217826843262,291.1881408691406,291.1499938964844,289.1309814453125,286.84967041015625,291.1844787597656,297.3192443847656,291.1879577636719,1.0,0.4305017292499542,1.0,1.0,0.3111806511878967,1.0,-2.614806652069092,1.9597455263137813,0.6550610065460205,1.3690077066421509,0.0,0.0,0.0,89.22277069091797,120.0,-7.502603054046631,-0.0,1415.58642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.8261460661888123,0.2599808573722839,0.235010877251625,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.8979268074035645,0.3361079394817352,0.3189799785614013,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.8388636112213135,0.2732716202735901,0.19196717441082,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.8713619709014893,0.3075287342071533,0.2921003103256225,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.8201062083244324,0.2536442875862121,1.1466176509857178,291.18670654296875,291.1499938964844,289.13946533203125,286.83660888671875,291.18536376953125,297.3168334960937,291.186767578125,1.0,0.436355710029602,1.0,1.0,0.3104212582111358,1.0,-2.622766733169556,1.9672363996505733,0.6555301547050476,1.3746845722198486,0.0,0.0,0.0,96.76553344726562,123.0,-5.152125835418701,-0.0,1459.86865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869506835937,0.8055071234703064,0.2613006830215454,0.2365552484989166,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869506835937,0.874356746673584,0.338310569524765,0.3214095830917358,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869506835937,0.8187574744224548,0.2749859094619751,0.193442553281784,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869506835937,0.849364161491394,0.3095564246177673,0.2943920493125915,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869506835937,0.7981318235397339,0.2540670335292816,1.1503325700759888,291.1869506835937,291.1429443359375,289.1556701660156,286.810791015625,291.1869812011719,297.31268310546875,291.18701171875,1.0,0.444055825471878,1.0,1.0,0.3089024722576141,1.0,-2.636535167694092,1.980646014213562,0.655889093875885,1.3849796056747437,0.0,0.0,0.0,106.84523010253906,111.0,-1.3010423183441162,-0.0,1523.7496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869506835937,0.8055071234703064,0.2613006830215454,0.2365552484989166,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869506835937,0.874356746673584,0.338310569524765,0.3214095830917358,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869506835937,0.8187574744224548,0.2749859094619751,0.193442553281784,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869506835937,0.849364161491394,0.3095564246177673,0.2943920493125915,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869506835937,0.7981318235397339,0.2540670335292816,1.1503325700759888,291.1869506835937,291.1429443359375,289.1556701660156,286.810791015625,291.1869812011719,297.31268310546875,291.18701171875,1.0,0.444055825471878,1.0,1.0,0.3089024722576141,1.0,-2.636535167694092,1.980646014213562,0.655889093875885,1.3849796056747437,0.0,0.0,0.0,106.84523010253906,111.0,-1.3010423183441162,-0.0,1523.7496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.8057324290275574,0.2626314759254455,0.2377597838640213,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.8750584721565247,0.3405786454677582,0.3235487043857574,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.8192651271820068,0.2767071425914764,0.194651797413826,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.8499844074249268,0.3115865588188171,0.2963201999664306,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.7974333167076111,0.2544886767864227,1.1522996425628662,291.18719482421875,291.1241149902344,289.1708679199219,286.7854919433594,291.18731689453125,297.3094787597656,291.1872253417969,1.0,0.4453342258930206,1.0,1.0,0.3073837161064148,1.0,-2.646690607070923,1.9916342496871948,0.655056357383728,1.3936673402786257,0.0,0.0,0.0,107.72309112548828,99.0,-0.297588586807251,-0.0,1541.7041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.8057324290275574,0.2626314759254455,0.2377597838640213,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.8750584721565247,0.3405786454677582,0.3235487043857574,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.8192651271820068,0.2767071425914764,0.194651797413826,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.8499844074249268,0.3115865588188171,0.2963201999664306,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.7974333167076111,0.2544886767864227,1.1522996425628662,291.18719482421875,291.1241149902344,289.1708679199219,286.7854919433594,291.18731689453125,297.3094787597656,291.1872253417969,1.0,0.4453342258930206,1.0,1.0,0.3073837161064148,1.0,-2.646690607070923,1.9916342496871948,0.655056357383728,1.3936673402786257,0.0,0.0,0.0,107.72309112548828,99.0,-0.297588586807251,-0.0,1541.7041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841735839844,0.8179665207862854,0.2639942467212677,0.2387870103120803,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.8894935846328735,0.3428964018821716,0.3255235254764557,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841735839844,0.8314450979232788,0.2784571051597595,0.1957200020551681,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841735839844,0.8633571863174438,0.3136390447616577,0.2980514466762543,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842041015625,0.8091499209403992,0.2549372613430023,1.1533434391021729,291.18414306640625,291.1066589355469,289.1849670410156,286.76104736328125,291.1814880371094,297.3070373535156,291.1839294433594,1.0,0.4431970715522766,1.0,1.0,0.3052167594432831,1.0,-2.6549174785614014,2.003038167953491,0.6518793106079102,1.4031610488891602,0.0,0.0,0.0,103.05358123779295,87.0,-3.893327236175537,-0.0,1532.000244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841735839844,0.8179665207862854,0.2639942467212677,0.2387870103120803,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.8894935846328735,0.3428964018821716,0.3255235254764557,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841735839844,0.8314450979232788,0.2784571051597595,0.1957200020551681,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841735839844,0.8633571863174438,0.3136390447616577,0.2980514466762543,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842041015625,0.8091499209403992,0.2549372613430023,1.1533434391021729,291.18414306640625,291.1066589355469,289.1849670410156,286.76104736328125,291.1814880371094,297.3070373535156,291.1839294433594,1.0,0.4431970715522766,1.0,1.0,0.3052167594432831,1.0,-2.6549174785614014,2.003038167953491,0.6518793106079102,1.4031610488891602,0.0,0.0,0.0,103.05358123779295,87.0,-3.893327236175537,-0.0,1532.000244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786499023437,0.838618278503418,0.2653691172599792,0.2397149503231048,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.9156156778335572,0.3452343642711639,0.3274030685424804,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.8530858755111694,0.280222624540329,0.1967124193906784,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.8874567747116089,0.3157018423080444,0.299674928188324,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786499023437,0.8289906978607178,0.2554069459438324,1.15392005443573,291.1785583496094,291.0906677246094,289.1978454589844,286.7376708984375,291.1744079589844,297.30499267578125,291.17828369140625,1.0,0.4390522837638855,1.0,1.0,0.3030498027801513,1.0,-2.66212797164917,2.01383113861084,0.6482968330383301,1.4122616052627563,0.0,0.0,0.0,95.30767822265624,75.0,-6.856143474578857,-0.0,1506.8631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786499023437,0.838618278503418,0.2653691172599792,0.2397149503231048,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.9156156778335572,0.3452343642711639,0.3274030685424804,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.8530858755111694,0.280222624540329,0.1967124193906784,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.8874567747116089,0.3157018423080444,0.299674928188324,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786499023437,0.8289906978607178,0.2554069459438324,1.15392005443573,291.1785583496094,291.0906677246094,289.1978454589844,286.7376708984375,291.1744079589844,297.30499267578125,291.17828369140625,1.0,0.4390522837638855,1.0,1.0,0.3030498027801513,1.0,-2.66212797164917,2.01383113861084,0.6482968330383301,1.4122616052627563,0.0,0.0,0.0,95.30767822265624,75.0,-6.856143474578857,-0.0,1506.8631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17535400390625,0.8528320789337158,0.266058474779129,0.2401546686887741,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17529296875,0.9348620176315308,0.346406877040863,0.328319102525711,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753234863281,0.8682078123092651,0.2811093628406524,0.1971910893917083,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753234863281,0.9039114117622375,0.3167354762554168,0.3004611730575561,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17535400390625,0.8423312902450562,0.2556485533714294,1.1541074514389038,291.1752624511719,291.083251953125,289.2038269042969,286.7264709472656,291.1705322265625,297.3040466308594,291.1749572753906,1.0,0.4364976584911346,1.0,1.0,0.3019663393497467,1.0,-2.665502548217773,2.019078254699707,0.6464243531227112,1.4167120456695557,0.0,0.0,0.0,90.71691131591795,75.0,-7.993873119354248,-0.0,1490.6627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.8706028461456299,0.2667458057403564,0.2405826151371002,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.9572528600692748,0.3475783467292785,0.3292235732078552,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.8869577646255493,0.2819960713386535,0.1976617276668548,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.9256502389907836,0.3177680969238281,0.301235556602478,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.8590038418769836,0.2558923959732055,1.1542521715164185,291.1699523925781,291.07623291015625,289.2095031738281,286.71563720703125,291.1609802246094,297.3031616210937,291.169189453125,1.0,0.4337225258350372,1.0,1.0,0.3001438975334167,1.0,-2.668773889541626,2.026136875152588,0.6426368951797485,1.4229904413223269,0.0,0.0,0.0,85.80923461914062,63.0,-12.469205856323242,-0.0,1472.8448486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.9189083576202391,0.2680733799934387,0.2414079159498214,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.9990000128746032,0.3499044477939605,0.328290581703186,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.9391068816184998,0.2837333083152771,0.1985857337713241,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.978619396686554,0.3197950720787048,0.3027587532997131,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.9041667580604552,0.2563547194004059,1.1544746160507202,291.1529235839844,291.0634155273437,289.2198181152344,286.6951904296875,291.13934326171875,297.3010559082031,291.1519470214844,1.0,0.4275460243225097,1.0,1.0,0.2964990139007568,1.0,-2.6720457077026367,2.038233995437622,0.6338115930557251,1.4346081018447876,0.0,0.0,0.0,75.79356384277344,66.0,-21.051755905151367,-0.0,1431.63427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.9189083576202391,0.2680733799934387,0.2414079159498214,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.9990000128746032,0.3499044477939605,0.328290581703186,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.9391068816184998,0.2837333083152771,0.1985857337713241,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.978619396686554,0.3197950720787048,0.3027587532997131,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.9041667580604552,0.2563547194004059,1.1544746160507202,291.1529235839844,291.0634155273437,289.2198181152344,286.6951904296875,291.13934326171875,297.3010559082031,291.1519470214844,1.0,0.4275460243225097,1.0,1.0,0.2964990139007568,1.0,-2.6720457077026367,2.038233995437622,0.6338115930557251,1.4346081018447876,0.0,0.0,0.0,75.79356384277344,66.0,-21.051755905151367,-0.0,1431.63427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.937545359134674,0.2692803144454956,0.2424157708883285,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.9990000128746032,0.3533435463905334,0.3130499124526977,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.9577025771141052,0.2853669822216034,0.199662908911705,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.9932502508163452,0.3217165768146515,0.3044875264167785,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.9207155108451844,0.2567296028137207,1.155745506286621,291.1308898925781,291.0523681640625,289.228759765625,286.6766052246094,291.1137390136719,297.3031005859375,291.129638671875,1.0,0.4243558049201965,1.0,1.0,0.2928541600704193,1.0,-2.6596620082855225,2.039603471755981,0.6200586557388306,1.4384486675262451,0.0,0.0,0.0,72.7373046875,84.0,-28.35222053527832,-0.0,1401.252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.937545359134674,0.2692803144454956,0.2424157708883285,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.9990000128746032,0.3533435463905334,0.3130499124526977,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.9577025771141052,0.2853669822216034,0.199662908911705,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.9932502508163452,0.3217165768146515,0.3044875264167785,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.9207155108451844,0.2567296028137207,1.155745506286621,291.1308898925781,291.0523681640625,289.228759765625,286.6766052246094,291.1137390136719,297.3031005859375,291.129638671875,1.0,0.4243558049201965,1.0,1.0,0.2928541600704193,1.0,-2.6596620082855225,2.039603471755981,0.6200586557388306,1.4384486675262451,0.0,0.0,0.0,72.7373046875,84.0,-28.35222053527832,-0.0,1401.252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11053466796875,0.9278506636619568,0.2704683840274811,0.2435425072908401,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11041259765625,0.9990000128746032,0.3568030893802643,0.3230432569980621,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1105041503906,0.9488853812217712,0.2870016396045685,0.200846180319786,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1104431152344,0.9865697622299194,0.3236354887485504,0.306356817483902,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1105651855469,0.9103903770446776,0.2571277320384979,1.157800555229187,291.1103515625,291.0430908203125,289.2362060546875,286.66015625,291.0966491699219,297.3056945800781,291.10955810546875,1.0,0.4289177358150482,1.0,1.0,0.2895015776157379,1.0,-2.6791224479675293,2.062224864959717,0.616897702217102,1.4561649560928345,0.0,0.0,0.0,75.10176849365234,102.0,-26.984760284423828,-0.0,1438.2586669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11053466796875,0.9278506636619568,0.2704683840274811,0.2435425072908401,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11041259765625,0.9990000128746032,0.3568030893802643,0.3230432569980621,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1105041503906,0.9488853812217712,0.2870016396045685,0.200846180319786,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1104431152344,0.9865697622299194,0.3236354887485504,0.306356817483902,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1105651855469,0.9103903770446776,0.2571277320384979,1.157800555229187,291.1103515625,291.0430908203125,289.2362060546875,286.66015625,291.0966491699219,297.3056945800781,291.10955810546875,1.0,0.4289177358150482,1.0,1.0,0.2895015776157379,1.0,-2.6791224479675293,2.062224864959717,0.616897702217102,1.4561649560928345,0.0,0.0,0.0,75.10176849365234,102.0,-26.984760284423828,-0.0,1438.2586669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09375,0.8897125124931335,0.2715829610824585,0.2448534518480301,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0935974121094,0.9814499020576476,0.3582425713539123,0.339428186416626,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937194824219,0.9083682298660278,0.2885789275169372,0.2021846622228622,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936584472656,0.9507133364677428,0.3254927098751068,0.3084319531917572,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937805175781,0.8740248680114746,0.2574627697467804,1.1608681678771973,291.09356689453125,291.0357360839844,289.2421264648437,286.6461181640625,291.0790405273437,297.2982177734375,291.09259033203125,1.0,0.438242495059967,1.0,1.0,0.2861490249633789,1.0,-2.7081966400146484,2.0915017127990723,0.6166948676109314,1.479089379310608,0.0,0.0,0.0,83.76663970947266,120.0,-25.27919006347656,-0.0,1518.128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09375,0.8897125124931335,0.2715829610824585,0.2448534518480301,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0935974121094,0.9814499020576476,0.3582425713539123,0.339428186416626,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937194824219,0.9083682298660278,0.2885789275169372,0.2021846622228622,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936584472656,0.9507133364677428,0.3254927098751068,0.3084319531917572,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937805175781,0.8740248680114746,0.2574627697467804,1.1608681678771973,291.09356689453125,291.0357360839844,289.2421264648437,286.6461181640625,291.0790405273437,297.2982177734375,291.09259033203125,1.0,0.438242495059967,1.0,1.0,0.2861490249633789,1.0,-2.7081966400146484,2.0915017127990723,0.6166948676109314,1.479089379310608,0.0,0.0,0.0,83.76663970947266,120.0,-25.27919006347656,-0.0,1518.128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0832824707031,0.86475670337677,0.2720748782157898,0.2455622106790542,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0831298828125,0.9545945525169371,0.358858048915863,0.3402221500873565,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.083251953125,0.8825777769088745,0.2893077731132507,0.202899232506752,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0831604003906,0.920814573764801,0.3263605535030365,0.3095299303531647,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08331298828125,0.8497244715690613,0.257561594247818,1.162655472755432,291.08306884765625,291.0328063964844,289.2445068359375,286.6400451660156,291.0676574707031,297.2937316894531,291.08203125,1.0,0.4434496164321899,1.0,1.0,0.2844727635383606,1.0,-2.714328527450561,2.100349187850952,0.6139794588088989,1.4865233898162842,0.0,0.0,0.0,90.7288818359375,120.0,-27.200590133666992,-0.0,1558.9588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0737609863281,0.8434379696846008,0.272538959980011,0.2462629675865173,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736389160156,0.9271276593208312,0.3595700562000274,0.3411343991756439,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.8602773547172546,0.2900118231773376,0.2036100476980209,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736694335937,0.8957417607307434,0.3272027671337127,0.3106222152709961,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07379150390625,0.8290531039237976,0.2576316893100738,1.1643977165222168,291.0736083984375,291.0303955078125,289.2464599609375,286.6347045898437,291.0605163574219,297.2898864746094,291.0728759765625,1.0,0.448944628238678,1.0,1.0,0.283402532339096,1.0,-2.720527172088623,2.107705354690552,0.6128218770027161,1.4924564361572266,0.0,0.0,0.0,98.24959564208984,138.0,-25.841609954833984,-0.0,1602.650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05859375,0.8089081048965454,0.2734151184558868,0.2476528137922287,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0584716796875,0.8840029835700989,0.3611628413200378,0.3432059288024902,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585632324219,0.8251309990882874,0.2913708686828613,0.2050260454416275,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585021972656,0.8569225668907166,0.3288342356681824,0.3127959072589874,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586242675781,0.7931432723999023,0.2577113509178161,1.1677931547164917,291.0584411621094,291.027099609375,289.2491149902344,286.6261901855469,291.04669189453125,297.283447265625,291.0577392578125,1.0,0.460465520620346,1.0,1.0,0.2812620997428894,1.0,-2.733081102371216,2.122340202331543,0.6107410192489624,1.5042157173156738,0.0,0.0,0.0,114.48499298095705,141.0,-22.49468421936035,-0.0,1696.413818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05859375,0.8089081048965454,0.2734151184558868,0.2476528137922287,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0584716796875,0.8840029835700989,0.3611628413200378,0.3432059288024902,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585632324219,0.8251309990882874,0.2913708686828613,0.2050260454416275,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585021972656,0.8569225668907166,0.3288342356681824,0.3127959072589874,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586242675781,0.7931432723999023,0.2577113509178161,1.1677931547164917,291.0584411621094,291.027099609375,289.2491149902344,286.6261901855469,291.04669189453125,297.283447265625,291.0577392578125,1.0,0.460465520620346,1.0,1.0,0.2812620997428894,1.0,-2.733081102371216,2.122340202331543,0.6107410192489624,1.5042157173156738,0.0,0.0,0.0,114.48499298095705,141.0,-22.49468421936035,-0.0,1696.413818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04327392578125,0.7897194623947144,0.2742407619953155,0.2487953007221222,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431823730469,0.8636478781700134,0.3628549873828888,0.3451959192752838,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0432434082031,0.8071618676185608,0.2926793992519378,0.2062506824731826,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.043212890625,0.8382540345191956,0.3304076492786407,0.3147043585777282,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433044433594,0.7736077308654785,0.2577290534973144,1.1699038743972778,291.0431213378906,291.0260009765625,289.25,286.620849609375,291.03125,297.27801513671875,291.0423583984375,1.0,0.4678722321987152,1.0,1.0,0.2791216671466827,1.0,-2.7431507110595703,2.135260343551636,0.6078904271125793,1.5148656368255615,0.0,0.0,0.0,125.40283203125,129.0,-21.88988304138184,-0.0,1762.3944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04327392578125,0.7897194623947144,0.2742407619953155,0.2487953007221222,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431823730469,0.8636478781700134,0.3628549873828888,0.3451959192752838,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0432434082031,0.8071618676185608,0.2926793992519378,0.2062506824731826,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.043212890625,0.8382540345191956,0.3304076492786407,0.3147043585777282,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433044433594,0.7736077308654785,0.2577290534973144,1.1699038743972778,291.0431213378906,291.0260009765625,289.25,286.620849609375,291.03125,297.27801513671875,291.0423583984375,1.0,0.4678722321987152,1.0,1.0,0.2791216671466827,1.0,-2.7431507110595703,2.135260343551636,0.6078904271125793,1.5148656368255615,0.0,0.0,0.0,125.40283203125,129.0,-21.88988304138184,-0.0,1762.3944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.7830336093902588,0.2727783322334289,0.2480648308992386,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.857475996017456,0.3622348606586456,0.3452433943748474,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.8007978796958923,0.2916150689125061,0.2059836685657501,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283203125,0.832431972026825,0.3295748829841614,0.3145726919174194,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.7661781311035156,0.2551981508731842,1.1619242429733276,291.0282592773437,291.0260009765625,289.25,286.6183776855469,291.0159606933594,297.2519836425781,291.02740478515625,1.0,0.4678685069084167,1.0,1.0,0.2782898545265198,1.0,-2.7322864532470703,2.129992723464966,0.6022934913635254,1.5122795104980469,0.0,0.0,0.0,128.4190216064453,117.0,-21.3978271484375,-0.0,1760.169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.7830336093902588,0.2727783322334289,0.2480648308992386,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.857475996017456,0.3622348606586456,0.3452433943748474,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.8007978796958923,0.2916150689125061,0.2059836685657501,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283203125,0.832431972026825,0.3295748829841614,0.3145726919174194,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.7661781311035156,0.2551981508731842,1.1619242429733276,291.0282592773437,291.0260009765625,289.25,286.6183776855469,291.0159606933594,297.2519836425781,291.02740478515625,1.0,0.4678685069084167,1.0,1.0,0.2782898545265198,1.0,-2.7322864532470703,2.129992723464966,0.6022934913635254,1.5122795104980469,0.0,0.0,0.0,128.4190216064453,117.0,-21.3978271484375,-0.0,1760.169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140075683594,0.787542462348938,0.2721585035324096,0.2472308427095413,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0138854980469,0.863054633140564,0.3623568713665008,0.3450822532176971,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01397705078125,0.8057543039321899,0.291282594203949,0.205548956990242,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.013916015625,0.837352991104126,0.3294374644756317,0.3141742944717407,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140380859375,0.7691406011581421,0.2532414197921753,1.15196692943573,291.01385498046875,291.0260009765625,289.25,286.6181945800781,291.002685546875,297.23687744140625,291.0131225585937,1.0,0.4638710916042328,1.0,1.0,0.2774580717086792,1.0,-2.7181196212768555,2.12231707572937,0.5958025455474854,1.507685303688049,0.0,0.0,0.0,124.77651977539062,105.0,-20.052467346191406,-0.0,1722.181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140075683594,0.787542462348938,0.2721585035324096,0.2472308427095413,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0138854980469,0.863054633140564,0.3623568713665008,0.3450822532176971,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01397705078125,0.8057543039321899,0.291282594203949,0.205548956990242,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.013916015625,0.837352991104126,0.3294374644756317,0.3141742944717407,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140380859375,0.7691406011581421,0.2532414197921753,1.15196692943573,291.01385498046875,291.0260009765625,289.25,286.6181945800781,291.002685546875,297.23687744140625,291.0131225585937,1.0,0.4638710916042328,1.0,1.0,0.2774580717086792,1.0,-2.7181196212768555,2.12231707572937,0.5958025455474854,1.507685303688049,0.0,0.0,0.0,124.77651977539062,105.0,-20.052467346191406,-0.0,1722.181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0075378417969,0.7932128310203552,0.2720464766025543,0.2469563037157058,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0074462890625,0.8694596290588379,0.3626038134098053,0.3451333343982696,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0075378417969,0.8115238547325134,0.2913027107715606,0.2054286897182464,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0074768066406,0.8431228995323181,0.3295505344867706,0.3141000270843506,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.007568359375,0.7738631367683411,0.2524454593658447,1.1475365161895752,291.0074157714844,291.0260009765625,289.25,286.6189270019531,290.9969177246094,297.2320251464844,291.0067443847656,1.0,0.4610357582569122,1.0,1.0,0.2770421802997589,1.0,-2.712291717529297,2.1193535327911377,0.5929381251335144,1.505984902381897,0.0,0.0,0.0,121.28500366210938,105.0,-18.94981002807617,-0.0,1697.4444580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0031433105469,0.8007065057754517,0.2720219790935516,0.2467448413372039,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00311279296875,0.8778915405273438,0.3629380762577057,0.345248281955719,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0031433105469,0.8187912106513977,0.2914115786552429,0.2053564637899398,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.00311279296875,0.8507686853408813,0.3297509849071502,0.3140891194343567,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0031433105469,0.7803793549537659,0.2517477869987488,1.1434427499771118,291.00311279296875,291.0260009765625,289.25,286.62017822265625,290.9967956542969,297.2283935546875,291.0028686523437,1.0,0.4578533470630646,1.0,1.0,0.2773526012897491,1.0,-2.7071549892425537,2.1150310039520264,0.5921240448951721,1.502779841423035,0.0,0.0,0.0,117.09467315673828,93.0,-14.467035293579102,-0.0,1670.5816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0010681152344,0.8201418519020081,0.2721882164478302,0.2464765757322311,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.00103759765625,0.9007847309112548,0.3638282120227813,0.3456443548202514,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.00103759765625,0.837889552116394,0.2918565571308136,0.2053385823965072,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.00103759765625,0.8719509243965149,0.3303752839565277,0.3142347335815429,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0010681152344,0.798697829246521,0.2506165504455566,1.1362227201461792,291.00103759765625,291.0260009765625,289.25,286.6241760253906,290.998779296875,297.22393798828125,291.0009765625,1.0,0.4508126974105835,1.0,1.0,0.277973473072052,1.0,-2.698783159255981,2.107475519180298,0.5913076996803284,1.4970371723175049,0.0,0.0,0.0,107.3125991821289,81.0,-5.787800312042236,-0.0,1613.4244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
