time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11880480,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0010681152344,0.8201418519020081,0.2721882164478302,0.2464765757322311,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.00103759765625,0.9007847309112548,0.3638282120227813,0.3456443548202514,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.00103759765625,0.837889552116394,0.2918565571308136,0.2053385823965072,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.00103759765625,0.8719509243965149,0.3303752839565277,0.3142347335815429,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0010681152344,0.798697829246521,0.2506165504455566,1.1362227201461792,291.00103759765625,291.0260009765625,289.25,286.6241760253906,290.998779296875,297.22393798828125,291.0009765625,1.0,0.4508126974105835,1.0,1.0,0.277973473072052,1.0,-2.698783159255981,2.107475519180298,0.5913076996803284,1.4970371723175049,0.0,0.0,0.0,107.3125991821289,81.0,-5.787800312042236,-0.0,1613.4244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00164794921875,0.8457954525947571,0.2725559771060943,0.2463664263486862,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00164794921875,0.935507833957672,0.3649344742298126,0.3462187945842743,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00164794921875,0.8652494549751282,0.2925280630588531,0.2054593414068222,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.00164794921875,0.9022167325019836,0.331220418214798,0.3145627379417419,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.00164794921875,0.8235272169113159,0.2497649788856506,1.1301283836364746,291.0016784667969,291.0260009765625,289.25,286.6300354003906,291.00177001953125,297.2219543457031,291.001708984375,1.0,0.4432544112205505,1.0,1.0,0.2785943448543548,1.0,-2.692554950714112,2.101431608200073,0.5911232829093933,1.492334008216858,0.0,0.0,0.0,96.43394470214844,69.0,-0.743582010269165,-0.0,1554.5941162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00164794921875,0.8457954525947571,0.2725559771060943,0.2463664263486862,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00164794921875,0.935507833957672,0.3649344742298126,0.3462187945842743,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00164794921875,0.8652494549751282,0.2925280630588531,0.2054593414068222,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.00164794921875,0.9022167325019836,0.331220418214798,0.3145627379417419,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.00164794921875,0.8235272169113159,0.2497649788856506,1.1301283836364746,291.0016784667969,291.0260009765625,289.25,286.6300354003906,291.00177001953125,297.2219543457031,291.001708984375,1.0,0.4432544112205505,1.0,1.0,0.2785943448543548,1.0,-2.692554950714112,2.101431608200073,0.5911232829093933,1.492334008216858,0.0,0.0,0.0,96.43394470214844,69.0,-0.743582010269165,-0.0,1554.5941162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0055847167969,0.8834518194198608,0.2730615735054016,0.2463677078485489,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.005615234375,0.9800137877464294,0.3661927282810211,0.3469241857528686,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0055847167969,0.9052249789237976,0.2933637499809265,0.2056853026151657,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.005615234375,0.9487348198890686,0.3322226703166961,0.3150267302989959,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00555419921875,0.85723876953125,0.2491248250007629,1.124931812286377,291.005615234375,291.0260009765625,289.25,286.6376037597656,291.0087280273437,297.22149658203125,291.0058898925781,1.0,0.4354329407215118,1.0,1.0,0.2796390354633331,1.0,-2.6879868507385254,2.0954511165618896,0.5925358533859253,1.4873322248458862,0.0,0.0,0.0,85.00485229492188,57.0,4.361138343811035,-0.0,1495.79931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0055847167969,0.8834518194198608,0.2730615735054016,0.2463677078485489,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.005615234375,0.9800137877464294,0.3661927282810211,0.3469241857528686,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0055847167969,0.9052249789237976,0.2933637499809265,0.2056853026151657,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.005615234375,0.9487348198890686,0.3322226703166961,0.3150267302989959,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00555419921875,0.85723876953125,0.2491248250007629,1.124931812286377,291.005615234375,291.0260009765625,289.25,286.6376037597656,291.0087280273437,297.22149658203125,291.0058898925781,1.0,0.4354329407215118,1.0,1.0,0.2796390354633331,1.0,-2.6879868507385254,2.0954511165618896,0.5925358533859253,1.4873322248458862,0.0,0.0,0.0,85.00485229492188,57.0,4.361138343811035,-0.0,1495.79931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0113220214844,0.9245324730873108,0.2736222147941589,0.2465589791536331,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0113220214844,0.9990000128746032,0.3680674433708191,0.3300654590129852,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0113220214844,0.9503580927848816,0.2942779958248138,0.2060758620500564,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0113220214844,0.9888845682144164,0.3332954049110412,0.3157061338424682,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0113220214844,0.8933987021446228,0.2486011236906051,1.120970606803894,291.0113220214844,291.0260009765625,289.25,286.646728515625,291.0124206542969,297.2236022949219,291.01123046875,1.0,0.4264919757843017,1.0,1.0,0.280683696269989,1.0,-2.664522647857666,2.076141595840454,0.5883810520172119,1.473690152168274,0.0,0.0,0.0,75.84469604492188,75.0,5.441978454589844,-0.0,1421.9884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0113220214844,0.9245324730873108,0.2736222147941589,0.2465589791536331,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0113220214844,0.9990000128746032,0.3680674433708191,0.3300654590129852,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0113220214844,0.9503580927848816,0.2942779958248138,0.2060758620500564,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0113220214844,0.9888845682144164,0.3332954049110412,0.3157061338424682,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0113220214844,0.8933987021446228,0.2486011236906051,1.120970606803894,291.0113220214844,291.0260009765625,289.25,286.646728515625,291.0124206542969,297.2236022949219,291.01123046875,1.0,0.4264919757843017,1.0,1.0,0.280683696269989,1.0,-2.664522647857666,2.076141595840454,0.5883810520172119,1.473690152168274,0.0,0.0,0.0,75.84469604492188,75.0,5.441978454589844,-0.0,1421.9884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0119934082031,0.9303014278411864,0.2739337384700775,0.2467849105596542,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01202392578125,0.9990000128746032,0.3698262274265289,0.3251352310180664,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0119934082031,0.9560704827308656,0.2947766482830047,0.2063788771629333,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.01202392578125,0.9932076334953308,0.3338710963726043,0.3161892592906952,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0119934082031,0.8976936936378479,0.2483987957239151,1.1197497844696045,291.0120544433594,291.0260009765625,289.25,286.6518249511719,291.015869140625,297.2287292480469,291.0123291015625,1.0,0.4256475865840912,1.0,1.0,0.2812060415744781,1.0,-2.6583056449890137,2.070454835891724,0.58785080909729,1.4689040184020996,0.0,0.0,0.0,74.73991394042969,75.0,5.399599552154541,-0.0,1408.6556396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150146484375,0.92813378572464,0.2742703855037689,0.2470908761024475,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150756835937,0.9990000128746032,0.3714504241943359,0.3274934887886047,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150451660156,0.9542070627212524,0.2953086793422699,0.2067497670650482,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150451660156,0.991819441318512,0.3344791233539581,0.3167630434036255,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150146484375,0.8952698707580566,0.2482440173625946,1.11903178691864,291.0150756835937,291.0260009765625,289.25,286.6572570800781,291.02008056640625,297.2332763671875,291.0154724121094,1.0,0.4266441464424133,1.0,1.0,0.2815005183219909,1.0,-2.66176438331604,2.0720736980438232,0.5896906852722168,1.469559669494629,0.0,0.0,0.0,75.26347351074219,93.0,7.101711750030518,-0.0,1415.66552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231628417969,0.9084645509719848,0.2749821543693542,0.2478496879339218,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232238769531,0.9990000128746032,0.3733097314834595,0.3474302887916565,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.023193359375,0.9347171187400818,0.2964330017566681,0.2076215893030166,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232238769531,0.9764529466629028,0.3357522189617157,0.3180832862854004,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02313232421875,0.8772388696670532,0.2480168044567108,1.1185667514801023,291.02325439453125,291.0260009765625,289.25,286.6690673828125,291.03131103515625,297.23541259765625,291.0239562988281,1.0,0.433253526687622,1.0,1.0,0.2820894718170166,1.0,-2.688685417175293,2.089360475540161,0.5993248224258423,1.4805288314819336,0.0,0.0,0.0,79.795166015625,111.0,11.040657997131348,-0.0,1472.87890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231628417969,0.9084645509719848,0.2749821543693542,0.2478496879339218,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232238769531,0.9990000128746032,0.3733097314834595,0.3474302887916565,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.023193359375,0.9347171187400818,0.2964330017566681,0.2076215893030166,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232238769531,0.9764529466629028,0.3357522189617157,0.3180832862854004,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02313232421875,0.8772388696670532,0.2480168044567108,1.1185667514801023,291.02325439453125,291.0260009765625,289.25,286.6690673828125,291.03131103515625,297.23541259765625,291.0239562988281,1.0,0.433253526687622,1.0,1.0,0.2820894718170166,1.0,-2.688685417175293,2.089360475540161,0.5993248224258423,1.4805288314819336,0.0,0.0,0.0,79.795166015625,111.0,11.040657997131348,-0.0,1472.87890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.8621686100959778,0.2756294012069702,0.2489020824432373,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.032470703125,0.960811972618103,0.3736841380596161,0.354421317577362,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.8843367695808411,0.2975163757801056,0.208739161491394,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.924357771873474,0.3369812965393066,0.3197330236434936,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.8337011933326721,0.2477463036775589,1.119706153869629,291.032470703125,291.0260009765625,289.25,286.6820068359375,291.03814697265625,297.2292175292969,291.03289794921875,1.0,0.4427812695503235,1.0,1.0,0.2826784551143646,1.0,-2.7016663551330566,2.096744537353516,0.6049216985702515,1.4857124090194702,0.0,0.0,0.0,92.22742462158205,129.0,11.019710540771484,-0.0,1548.8321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.8621686100959778,0.2756294012069702,0.2489020824432373,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.032470703125,0.960811972618103,0.3736841380596161,0.354421317577362,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.8843367695808411,0.2975163757801056,0.208739161491394,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.924357771873474,0.3369812965393066,0.3197330236434936,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.8337011933326721,0.2477463036775589,1.119706153869629,291.032470703125,291.0260009765625,289.25,286.6820068359375,291.03814697265625,297.2292175292969,291.03289794921875,1.0,0.4427812695503235,1.0,1.0,0.2826784551143646,1.0,-2.7016663551330566,2.096744537353516,0.6049216985702515,1.4857124090194702,0.0,0.0,0.0,92.22742462158205,129.0,11.019710540771484,-0.0,1548.8321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.8245538473129272,0.2762087881565094,0.2499866187572479,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.9110459685325624,0.3745734393596649,0.3557272553443908,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.8445340991020203,0.2985530495643616,0.2098968923091888,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.8795726299285889,0.3381617367267608,0.3214354813098907,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.795863926410675,0.2474288344383239,1.1210857629776,291.0355834960937,291.0260009765625,289.25,286.6958923339844,291.0382995605469,297.22589111328125,291.0357360839844,1.0,0.4534596800804138,1.0,1.0,0.2825264036655426,1.0,-2.711042881011963,2.103699922561645,0.6073428392410278,1.4901583194732666,0.0,0.0,0.0,107.36360168457033,132.0,5.696665287017822,-0.0,1631.2166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.8245538473129272,0.2762087881565094,0.2499866187572479,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.9110459685325624,0.3745734393596649,0.3557272553443908,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.8445340991020203,0.2985530495643616,0.2098968923091888,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.8795726299285889,0.3381617367267608,0.3214354813098907,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.795863926410675,0.2474288344383239,1.1210857629776,291.0355834960937,291.0260009765625,289.25,286.6958923339844,291.0382995605469,297.22589111328125,291.0357360839844,1.0,0.4534596800804138,1.0,1.0,0.2825264036655426,1.0,-2.711042881011963,2.103699922561645,0.6073428392410278,1.4901583194732666,0.0,0.0,0.0,107.36360168457033,132.0,5.696665287017822,-0.0,1631.2166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03680419921875,0.8045705556869507,0.2767379283905029,0.2508487701416015,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03680419921875,0.8873594999313354,0.3757056891918182,0.357148140668869,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03680419921875,0.8249964118003845,0.2995531558990478,0.2108931243419647,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03680419921875,0.8577930331230164,0.3392996788024902,0.3229150474071502,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03680419921875,0.7746053338050842,0.2470803558826446,1.1214537620544434,291.03680419921875,291.0260009765625,289.25,286.71063232421875,291.0380249023437,297.2239074707031,291.036865234375,1.0,0.4602138698101043,1.0,1.0,0.2823743820190429,1.0,-2.717206716537476,2.1084206104278564,0.6087862253189087,1.4935084581375122,0.0,0.0,0.0,117.76254272460938,135.0,2.6399824619293213,-0.0,1688.29248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03680419921875,0.8045705556869507,0.2767379283905029,0.2508487701416015,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03680419921875,0.8873594999313354,0.3757056891918182,0.357148140668869,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03680419921875,0.8249964118003845,0.2995531558990478,0.2108931243419647,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03680419921875,0.8577930331230164,0.3392996788024902,0.3229150474071502,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03680419921875,0.7746053338050842,0.2470803558826446,1.1214537620544434,291.03680419921875,291.0260009765625,289.25,286.71063232421875,291.0380249023437,297.2239074707031,291.036865234375,1.0,0.4602138698101043,1.0,1.0,0.2823743820190429,1.0,-2.717206716537476,2.1084206104278564,0.6087862253189087,1.4935084581375122,0.0,0.0,0.0,117.76254272460938,135.0,2.6399824619293213,-0.0,1688.29248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7976911067962646,0.2769992053508758,0.251224160194397,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370483398437,0.8799495697021484,0.3763195872306824,0.3578614592552185,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370483398437,0.8187332153320312,0.3000519275665283,0.2113497853279113,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370483398437,0.8509954214096069,0.3398637473583221,0.3235955834388733,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7676928043365479,0.2469058185815811,1.1213767528533936,291.0370483398437,291.0260009765625,289.25,286.71826171875,291.037841796875,297.2232360839844,291.0370788574219,1.0,0.4628019630908966,1.0,1.0,0.2822983562946319,1.0,-2.719789505004883,2.110434055328369,0.6093555092811584,1.494936227798462,0.0,0.0,0.0,121.630126953125,135.0,1.694632053375244,-0.0,1710.0135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881560,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03680419921875,0.7921906113624573,0.2772607207298279,0.2515784800052643,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03680419921875,0.8741270899772644,0.3769516348838806,0.3585740327835083,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03680419921875,0.8136798143386841,0.3005521297454834,0.2117908298969268,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03680419921875,0.8456766605377197,0.3404267728328705,0.3242526054382324,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03680419921875,0.7621645927429199,0.2467335760593414,1.12120258808136,291.03680419921875,291.0260009765625,289.25,286.7260131835937,291.0365295410156,297.2226867675781,291.0367431640625,1.0,0.4650271236896515,1.0,1.0,0.2820686101913452,1.0,-2.722182273864746,2.11270809173584,0.6094741821289062,1.4966645240783691,0.0,0.0,0.0,124.93305206298828,123.0,0.3157196342945099,-0.0,1728.874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346984863281,0.7944942116737366,0.2777928113937378,0.2520116567611694,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03466796875,0.877088725566864,0.3782495856285095,0.3597428500652313,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346984863281,0.8162556290626526,0.301562488079071,0.2124601751565933,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346984863281,0.8483519554138184,0.3415537774562835,0.3252708613872528,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346984863281,0.763482928276062,0.2464014589786529,1.1194995641708374,291.03466796875,291.0260009765625,289.25,286.741943359375,291.0331115722656,297.2219543457031,291.0345458984375,1.0,0.464259535074234,1.0,1.0,0.2816091179847717,1.0,-2.724092721939087,2.1152963638305664,0.608796238899231,1.4988408088684082,0.0,0.0,0.0,123.98314666748048,111.0,-2.2172765731811523,-0.0,1727.299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346984863281,0.7944942116737366,0.2777928113937378,0.2520116567611694,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03466796875,0.877088725566864,0.3782495856285095,0.3597428500652313,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346984863281,0.8162556290626526,0.301562488079071,0.2124601751565933,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346984863281,0.8483519554138184,0.3415537774562835,0.3252708613872528,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346984863281,0.763482928276062,0.2464014589786529,1.1194995641708374,291.03466796875,291.0260009765625,289.25,286.741943359375,291.0331115722656,297.2219543457031,291.0345458984375,1.0,0.464259535074234,1.0,1.0,0.2816091179847717,1.0,-2.724092721939087,2.1152963638305664,0.608796238899231,1.4988408088684082,0.0,0.0,0.0,123.98314666748048,111.0,-2.2172765731811523,-0.0,1727.299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.8058974146842957,0.2783637642860412,0.2522938549518585,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.8901473879814148,0.3795928955078125,0.360764741897583,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.8273252844810486,0.302610695362091,0.2130115032196045,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.8603193759918213,0.3427053093910217,0.3261168897151947,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.7733350396156311,0.2461112886667251,1.117054462432861,291.0316772460937,291.0260009765625,289.25,286.7582702636719,291.0294189453125,297.22174072265625,291.0315246582031,1.0,0.4606313407421112,1.0,1.0,0.2811496257781982,1.0,-2.7244017124176025,2.116769552230835,0.6076323390007019,1.500227928161621,0.0,0.0,0.0,118.14971923828124,99.0,-3.697913646697998,-0.0,1700.6683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.8058974146842957,0.2783637642860412,0.2522938549518585,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.8901473879814148,0.3795928955078125,0.360764741897583,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.8273252844810486,0.302610695362091,0.2130115032196045,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.8603193759918213,0.3427053093910217,0.3261168897151947,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.7733350396156311,0.2461112886667251,1.117054462432861,291.0316772460937,291.0260009765625,289.25,286.7582702636719,291.0294189453125,297.22174072265625,291.0315246582031,1.0,0.4606313407421112,1.0,1.0,0.2811496257781982,1.0,-2.7244017124176025,2.116769552230835,0.6076323390007019,1.500227928161621,0.0,0.0,0.0,118.14971923828124,99.0,-3.697913646697998,-0.0,1700.6683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8231873512268066,0.2789774239063263,0.2525157034397125,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9114924669265748,0.3809749186038971,0.3617209792137146,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8449916839599609,0.3037028312683105,0.2135162949562072,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8799995183944702,0.3438884317874908,0.3268880844116211,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.7900308966636658,0.2458713799715042,1.11433744430542,291.0290222167969,291.0260009765625,289.25,286.7748107910156,291.027099609375,297.221923828125,291.0289001464844,1.0,0.4553471505641937,1.0,1.0,0.2808746695518493,1.0,-2.724086046218872,2.117317914962769,0.6067680716514587,1.500825047492981,0.0,0.0,0.0,109.6781997680664,87.0,-3.5602331161499023,-0.0,1660.8636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8231873512268066,0.2789774239063263,0.2525157034397125,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9114924669265748,0.3809749186038971,0.3617209792137146,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8449916839599609,0.3037028312683105,0.2135162949562072,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8799995183944702,0.3438884317874908,0.3268880844116211,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.7900308966636658,0.2458713799715042,1.11433744430542,291.0290222167969,291.0260009765625,289.25,286.7748107910156,291.027099609375,297.221923828125,291.0289001464844,1.0,0.4553471505641937,1.0,1.0,0.2808746695518493,1.0,-2.724086046218872,2.117317914962769,0.6067680716514587,1.500825047492981,0.0,0.0,0.0,109.6781997680664,87.0,-3.5602331161499023,-0.0,1660.8636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267028808594,0.8467115163803101,0.2796336412429809,0.2527209520339966,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267028808594,0.9442430138587952,0.3823929727077484,0.3626536726951599,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267028808594,0.8706788420677185,0.3048408627510071,0.2140100747346878,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267028808594,0.90818053483963,0.3451061844825744,0.3276333808898926,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267333984375,0.8135556578636169,0.2456849217414856,1.1115822792053225,291.0267028808594,291.0260009765625,289.25,286.7914428710937,291.0248718261719,297.222412109375,291.0265808105469,1.0,0.4490987658500671,1.0,1.0,0.2805997431278229,1.0,-2.7236316204071045,2.117753267288208,0.6058782935142517,1.5013368129730225,0.0,0.0,0.0,99.72318267822266,75.0,-3.3331429958343506,-0.0,1613.979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267028808594,0.8467115163803101,0.2796336412429809,0.2527209520339966,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267028808594,0.9442430138587952,0.3823929727077484,0.3626536726951599,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267028808594,0.8706788420677185,0.3048408627510071,0.2140100747346878,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267028808594,0.90818053483963,0.3451061844825744,0.3276333808898926,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267333984375,0.8135556578636169,0.2456849217414856,1.1115822792053225,291.0267028808594,291.0260009765625,289.25,286.7914428710937,291.0248718261719,297.222412109375,291.0265808105469,1.0,0.4490987658500671,1.0,1.0,0.2805997431278229,1.0,-2.7236316204071045,2.117753267288208,0.6058782935142517,1.5013368129730225,0.0,0.0,0.0,99.72318267822266,75.0,-3.3331429958343506,-0.0,1613.979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02557373046875,0.8621378540992737,0.2799758315086365,0.2528237998485565,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02557373046875,0.9636268019676208,0.3831136524677276,0.3631179332733154,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02557373046875,0.8874750733375549,0.3054259121417999,0.2142583578824997,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02557373046875,0.9278935194015504,0.3457270562648773,0.3280040621757507,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.8274403214454651,0.2456108629703521,1.1102275848388672,291.02557373046875,291.0260009765625,289.25,286.7997436523437,291.0237731933594,297.2227783203125,291.02545166015625,1.0,0.4457385241985321,1.0,1.0,0.2804622650146484,1.0,-2.723428726196289,2.117988109588623,0.6054407954216003,1.5016037225723269,0.0,0.0,0.0,94.40117645263672,75.0,-3.247078657150269,-0.0,1588.97900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.8809348344802856,0.2803263962268829,0.2529287338256836,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.9835291504859924,0.3838412761688232,0.363582968711853,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.9076152443885804,0.3060207664966583,0.2145092189311981,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.9511346220970154,0.3463552892208099,0.328375905752182,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.8437988758087158,0.2455485612154007,1.1088985204696655,291.0247497558594,291.0260009765625,289.25,286.8080139160156,291.023681640625,297.2231750488281,291.02471923828125,1.0,0.4422713816165924,1.0,1.0,0.2804620265960693,1.0,-2.7232649326324463,2.1178996562957764,0.6053652763366699,1.5015400648117063,0.0,0.0,0.0,88.93453216552734,78.0,-2.5592029094696045,-0.0,1563.364501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245056152344,0.9013880491256714,0.2810411155223846,0.253382921218872,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9990000128746032,0.3853383660316467,0.3630170822143554,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245056152344,0.9316850304603576,0.3072315156459808,0.2152051478624344,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.973608672618866,0.3476272523403168,0.3293764293193817,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245056152344,0.861455500125885,0.2454514503479004,1.1075156927108765,291.0245361328125,291.0260009765625,289.25,286.8243713378906,291.0240173339844,297.2240295410156,291.0245056152344,1.0,0.4395704567432403,1.0,1.0,0.2804615497589111,1.0,-2.723759651184082,2.118241548538208,0.6055179834365845,1.5018142461776731,0.0,0.0,0.0,84.04635620117188,81.0,-0.9369086623191832,-0.0,1541.2265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245056152344,0.9013880491256714,0.2810411155223846,0.253382921218872,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9990000128746032,0.3853383660316467,0.3630170822143554,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245056152344,0.9316850304603576,0.3072315156459808,0.2152051478624344,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.973608672618866,0.3476272523403168,0.3293764293193817,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245056152344,0.861455500125885,0.2454514503479004,1.1075156927108765,291.0245361328125,291.0260009765625,289.25,286.8243713378906,291.0240173339844,297.2240295410156,291.0245056152344,1.0,0.4395704567432403,1.0,1.0,0.2804615497589111,1.0,-2.723759651184082,2.118241548538208,0.6055179834365845,1.5018142461776731,0.0,0.0,0.0,84.04635620117188,81.0,-0.9369086623191832,-0.0,1541.2265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02398681640625,0.9061684012413024,0.2817359268665313,0.2539741396903991,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02398681640625,0.9990000128746032,0.3872899711132049,0.358515977859497,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02398681640625,0.9376921057701112,0.3084363937377929,0.2160169631242752,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02398681640625,0.9785296320915222,0.3488879203796386,0.3305284678936004,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02398681640625,0.8649758696556091,0.2453582137823104,1.1069186925888062,291.02398681640625,291.0260009765625,289.25,286.84039306640625,291.02374267578125,297.2265930175781,291.02398681640625,1.0,0.4386262595653534,1.0,1.0,0.2804610729217529,1.0,-2.720455884933472,2.115940570831299,0.6045153141021729,1.5001641511917114,0.0,0.0,0.0,83.03006744384766,84.0,-0.7035152316093445,-0.0,1531.9881591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02398681640625,0.9061684012413024,0.2817359268665313,0.2539741396903991,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02398681640625,0.9990000128746032,0.3872899711132049,0.358515977859497,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02398681640625,0.9376921057701112,0.3084363937377929,0.2160169631242752,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02398681640625,0.9785296320915222,0.3488879203796386,0.3305284678936004,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02398681640625,0.8649758696556091,0.2453582137823104,1.1069186925888062,291.02398681640625,291.0260009765625,289.25,286.84039306640625,291.02374267578125,297.2265930175781,291.02398681640625,1.0,0.4386262595653534,1.0,1.0,0.2804610729217529,1.0,-2.720455884933472,2.115940570831299,0.6045153141021729,1.5001641511917114,0.0,0.0,0.0,83.03006744384766,84.0,-0.7035152316093445,-0.0,1531.9881591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246887207031,0.9070188403129578,0.2824370861053467,0.2545989751815796,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02471923828125,0.9990000128746032,0.3894007802009582,0.3584605157375335,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246887207031,0.9391584992408752,0.3096600174903869,0.2168639302253723,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246887207031,0.9796349406242372,0.3501609265804291,0.3317223191261291,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246887207031,0.8649359941482544,0.2452934235334396,1.106594204902649,291.02471923828125,291.0260009765625,289.25,286.8558959960937,291.0256042480469,297.22967529296875,291.0248107910156,1.0,0.4390924274921417,1.0,1.0,0.2805444598197937,1.0,-2.7231929302215576,2.117648124694824,0.6055446863174438,1.501180648803711,0.0,0.0,0.0,83.11381530761719,87.0,0.8332754969596863,-0.0,1536.240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246887207031,0.9070188403129578,0.2824370861053467,0.2545989751815796,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02471923828125,0.9990000128746032,0.3894007802009582,0.3584605157375335,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246887207031,0.9391584992408752,0.3096600174903869,0.2168639302253723,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246887207031,0.9796349406242372,0.3501609265804291,0.3317223191261291,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246887207031,0.8649359941482544,0.2452934235334396,1.106594204902649,291.02471923828125,291.0260009765625,289.25,286.8558959960937,291.0256042480469,297.22967529296875,291.0248107910156,1.0,0.4390924274921417,1.0,1.0,0.2805444598197937,1.0,-2.7231929302215576,2.117648124694824,0.6055446863174438,1.501180648803711,0.0,0.0,0.0,83.11381530761719,87.0,0.8332754969596863,-0.0,1536.240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882580,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0265197753906,0.9049116969108582,0.2831473648548126,0.2552552819252014,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0265197753906,0.9990000128746032,0.3912657797336578,0.3617346286773681,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0265197753906,0.9373379349708556,0.3109025359153747,0.2177425473928451,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0265197753906,0.978047013282776,0.3514458239078522,0.3329524397850036,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264892578125,0.8623050451278687,0.245251253247261,1.1064977645874023,291.0265197753906,291.0260009765625,289.25,286.87078857421875,291.0281982421875,297.2314453125,291.02667236328125,1.0,0.4405828416347503,1.0,1.0,0.2806278169155121,1.0,-2.7303307056427,2.122427225112915,0.6079033017158508,1.5043030977249146,0.0,0.0,0.0,83.9977798461914,90.0,2.203662157058716,-0.0,1550.45458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
