time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11882640,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0265197753906,0.9049116969108582,0.2831473648548126,0.2552552819252014,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0265197753906,0.9990000128746032,0.3912657797336578,0.3617346286773681,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0265197753906,0.9373379349708556,0.3109025359153747,0.2177425473928451,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0265197753906,0.978047013282776,0.3514458239078522,0.3329524397850036,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264892578125,0.8623050451278687,0.245251253247261,1.1064977645874023,291.0265197753906,291.0260009765625,289.25,286.87078857421875,291.0281982421875,297.2314453125,291.02667236328125,1.0,0.4405828416347503,1.0,1.0,0.2806278169155121,1.0,-2.7303307056427,2.122427225112915,0.6079033017158508,1.5043030977249146,0.0,0.0,0.0,83.9977798461914,90.0,2.203662157058716,-0.0,1550.45458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02764892578125,0.9030754566192628,0.2835056781768799,0.2555933594703674,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276794433594,0.9990000128746032,0.3920534551143646,0.3643281161785126,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276794433594,0.9355011582374572,0.3115301728248596,0.2181918770074844,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276794433594,0.9764752388000488,0.3520919680595398,0.333578497171402,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02764892578125,0.8602768778800964,0.245236188173294,1.106514811515808,291.0276794433594,291.0260009765625,289.25,286.8779602050781,291.0296325683594,297.2315979003906,291.0278625488281,1.0,0.4416236281394958,1.0,1.0,0.2806695103645324,1.0,-2.7351648807525635,2.125702142715454,0.6094628572463989,1.5064705610275269,0.0,0.0,0.0,84.67403411865234,90.0,2.710676908493042,-0.0,1560.482177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.9008780121803284,0.2838655114173889,0.255936712026596,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.9990000128746032,0.3927362561225891,0.3674128651618957,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.9332029819488524,0.3121613264083862,0.2186467200517654,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.974494993686676,0.3527398705482483,0.3342103660106659,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.857907772064209,0.2452236711978912,1.1065640449523926,291.02880859375,291.0260009765625,289.25,286.8848876953125,291.0307006835937,297.2312927246094,291.0289611816406,1.0,0.4428173005580902,1.0,1.0,0.2806529998779297,1.0,-2.7406485080718994,2.12958025932312,0.6110683679580688,1.5090973377227783,0.0,0.0,0.0,85.47422790527344,93.0,2.847424268722534,-0.0,1572.0521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.8943300843238831,0.284581571817398,0.2566449344158172,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.9978853464126588,0.3938232660293579,0.3729791641235351,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.9260565638542176,0.3134257793426513,0.2195771485567093,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.968201458454132,0.3540327548980713,0.3354973495006561,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.8512874841690063,0.2451970428228378,1.106780767440796,291.0307922363281,291.0260009765625,289.25,286.8980712890625,291.03240966796875,297.2294311523437,291.0309143066406,1.0,0.4454805850982666,1.0,1.0,0.2806199789047241,1.0,-2.7512776851654053,2.1371097564697266,0.6141677498817444,1.5142799615859983,0.0,0.0,0.0,87.6343994140625,96.0,2.6965253353118896,-0.0,1597.3634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.8943300843238831,0.284581571817398,0.2566449344158172,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.9978853464126588,0.3938232660293579,0.3729791641235351,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.9260565638542176,0.3134257793426513,0.2195771485567093,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.968201458454132,0.3540327548980713,0.3354973495006561,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.8512874841690063,0.2451970428228378,1.106780767440796,291.0307922363281,291.0260009765625,289.25,286.8980712890625,291.03240966796875,297.2294311523437,291.0309143066406,1.0,0.4454805850982666,1.0,1.0,0.2806199789047241,1.0,-2.7512776851654053,2.1371097564697266,0.6141677498817444,1.5142799615859983,0.0,0.0,0.0,87.6343994140625,96.0,2.6965253353118896,-0.0,1597.3634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.8839614987373352,0.2852774858474731,0.2573794722557068,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.989336371421814,0.3949703574180603,0.3741222023963928,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.9144946336746216,0.3146776556968689,0.2205333709716797,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.9573259949684144,0.3553065061569214,0.3368131220340729,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.841403603553772,0.2451532036066055,1.107140064239502,291.03192138671875,291.0260009765625,289.25,286.91015625,291.0329284667969,297.2278747558594,291.031982421875,1.0,0.448046863079071,1.0,1.0,0.2805869579315185,1.0,-2.7565388679504395,2.140886068344116,0.6156527996063232,1.516871213912964,0.0,0.0,0.0,90.72406768798828,99.0,1.7683149576187134,-0.0,1619.5947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.8839614987373352,0.2852774858474731,0.2573794722557068,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.989336371421814,0.3949703574180603,0.3741222023963928,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.9144946336746216,0.3146776556968689,0.2205333709716797,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.9573259949684144,0.3553065061569214,0.3368131220340729,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.841403603553772,0.2451532036066055,1.107140064239502,291.03192138671875,291.0260009765625,289.25,286.91015625,291.0329284667969,297.2278747558594,291.031982421875,1.0,0.448046863079071,1.0,1.0,0.2805869579315185,1.0,-2.7565388679504395,2.140886068344116,0.6156527996063232,1.516871213912964,0.0,0.0,0.0,90.72406768798828,99.0,1.7683149576187134,-0.0,1619.5947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.8747738599777222,0.2859677374362945,0.2581038773059845,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.9810012578964232,0.396282434463501,0.3754365444183349,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.9047247767448424,0.3159314095973968,0.2214869409799575,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.9470274448394777,0.3565751016139984,0.3381188213825226,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.8326830863952637,0.2451106756925583,1.1074752807617188,291.0320129394531,291.0260009765625,289.25,286.9210510253906,291.0322265625,297.22723388671875,291.0320129394531,1.0,0.4506047368049621,1.0,1.0,0.2803528904914856,1.0,-2.7621068954467773,2.145416736602783,0.6166900992393494,1.5201292037963867,0.0,0.0,0.0,93.75421142578124,102.0,0.4389796257019043,-0.0,1641.9886474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.8747738599777222,0.2859677374362945,0.2581038773059845,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.9810012578964232,0.396282434463501,0.3754365444183349,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.9047247767448424,0.3159314095973968,0.2214869409799575,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.9470274448394777,0.3565751016139984,0.3381188213825226,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.8326830863952637,0.2451106756925583,1.1074752807617188,291.0320129394531,291.0260009765625,289.25,286.9210510253906,291.0322265625,297.22723388671875,291.0320129394531,1.0,0.4506047368049621,1.0,1.0,0.2803528904914856,1.0,-2.7621068954467773,2.145416736602783,0.6166900992393494,1.5201292037963867,0.0,0.0,0.0,93.75421142578124,102.0,0.4389796257019043,-0.0,1641.9886474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.8664349317550659,0.2866509854793548,0.2588215172290802,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.9727462530136108,0.3976585566997528,0.3768283724784851,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.8963485956192017,0.3171855807304382,0.2224404215812683,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.9372037053108216,0.3578367233276367,0.3394175469875335,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.8247042894363403,0.245069608092308,1.1078143119812012,291.0315856933594,291.0260009765625,289.25,286.9305725097656,291.031494140625,297.2268981933594,291.0315856933594,1.0,0.4531536400318146,1.0,1.0,0.280118852853775,1.0,-2.767756223678589,2.150023460388184,0.6177327036857605,1.5234503746032717,0.0,0.0,0.0,96.7742691040039,105.0,-0.3020594418048858,-0.0,1664.5423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.8664349317550659,0.2866509854793548,0.2588215172290802,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.9727462530136108,0.3976585566997528,0.3768283724784851,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.8963485956192017,0.3171855807304382,0.2224404215812683,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.9372037053108216,0.3578367233276367,0.3394175469875335,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.8247042894363403,0.245069608092308,1.1078143119812012,291.0315856933594,291.0260009765625,289.25,286.9305725097656,291.031494140625,297.2268981933594,291.0315856933594,1.0,0.4531536400318146,1.0,1.0,0.280118852853775,1.0,-2.767756223678589,2.150023460388184,0.6177327036857605,1.5234503746032717,0.0,0.0,0.0,96.7742691040039,105.0,-0.3020594418048858,-0.0,1664.5423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.8625439405441284,0.2869908511638641,0.2591784000396728,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.9686549305915833,0.3983583152294159,0.37753826379776,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.8924242854118347,0.3178136348724365,0.2229175865650177,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.9324954748153688,0.3584655225276947,0.3400647044181824,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.820917546749115,0.2450501769781112,1.107987642288208,291.0313415527344,291.0260009765625,289.25,286.9347839355469,291.0311584472656,297.2267761230469,291.0313415527344,1.0,0.4544247984886169,1.0,1.0,0.2800018489360809,1.0,-2.7705976963043213,2.152338981628418,0.6182586550712585,1.525121808052063,0.0,0.0,0.0,98.283203125,105.0,-0.4983856379985809,-0.0,1675.872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.8588230609893799,0.2873299419879913,0.2595344483852386,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9645956158638,0.3990620374679565,0.3782529532909393,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.8886561989784241,0.3184427618980407,0.2233953773975372,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9279404878616332,0.3590933084487915,0.3407107591629028,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.8172305226325989,0.2450318038463592,1.1081650257110596,291.03106689453125,291.0260009765625,289.25,286.9385681152344,291.0308532714844,297.2266845703125,291.03106689453125,1.0,0.4556937515735626,1.0,1.0,0.2798897624015808,1.0,-2.77344822883606,2.154648303985596,0.6187998652458191,1.5267866849899292,0.0,0.0,0.0,99.79183197021484,108.0,-0.6060305833816528,-0.0,1687.23681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8518483638763428,0.2880072593688965,0.2602452933788299,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.9565971493721008,0.4004753530025482,0.3796894252300262,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.881557285785675,0.3197048902511596,0.2243533432483673,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.9193390011787416,0.3603470921516418,0.3420007824897766,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8100509643554688,0.2449985295534134,1.1085342168807983,291.030517578125,291.0260009765625,289.25,286.9449462890625,291.0302734375,297.2265319824219,291.030517578125,1.0,0.4582254588603973,1.0,1.0,0.2796656191349029,1.0,-2.7791740894317627,2.1592836380004883,0.6198906302452087,1.5301321744918823,0.0,0.0,0.0,102.80939483642578,111.0,-0.7115936875343323,-0.0,1710.0716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8518483638763428,0.2880072593688965,0.2602452933788299,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.9565971493721008,0.4004753530025482,0.3796894252300262,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.881557285785675,0.3197048902511596,0.2243533432483673,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.9193390011787416,0.3603470921516418,0.3420007824897766,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8100509643554688,0.2449985295534134,1.1085342168807983,291.030517578125,291.0260009765625,289.25,286.9449462890625,291.0302734375,297.2265319824219,291.030517578125,1.0,0.4582254588603973,1.0,1.0,0.2796656191349029,1.0,-2.7791740894317627,2.1592836380004883,0.6198906302452087,1.5301321744918823,0.0,0.0,0.0,102.80939483642578,111.0,-0.7115936875343323,-0.0,1710.0716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.8454347252845764,0.2886842489242553,0.2609555125236511,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.9488109350204468,0.4018921554088592,0.3811303079128265,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.8750007748603821,0.3209730982780456,0.2253152877092361,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.9115000367164612,0.3615990877151489,0.343288779258728,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.802997350692749,0.2449706643819809,1.1089262962341309,291.02996826171875,291.0260009765625,289.25,286.94952392578125,291.0297241210937,297.22637939453125,291.02996826171875,1.0,0.4607488214969635,1.0,1.0,0.2794415056705475,1.0,-2.7849345207214355,2.1639440059661865,0.620990514755249,1.5335012674331665,0.0,0.0,0.0,105.82658386230467,114.0,-0.754062294960022,-0.0,1733.04736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.8454347252845764,0.2886842489242553,0.2609555125236511,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.9488109350204468,0.4018921554088592,0.3811303079128265,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.8750007748603821,0.3209730982780456,0.2253152877092361,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.9115000367164612,0.3615990877151489,0.343288779258728,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.802997350692749,0.2449706643819809,1.1089262962341309,291.02996826171875,291.0260009765625,289.25,286.94952392578125,291.0297241210937,297.22637939453125,291.02996826171875,1.0,0.4607488214969635,1.0,1.0,0.2794415056705475,1.0,-2.7849345207214355,2.1639440059661865,0.620990514755249,1.5335012674331665,0.0,0.0,0.0,105.82658386230467,114.0,-0.754062294960022,-0.0,1733.04736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375366210937,0.855250358581543,0.293892502784729,0.264628142118454,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0376281738281,0.9604488611221312,0.4079710245132446,0.3857500851154327,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375671386719,0.885930061340332,0.3269181549549103,0.2286382764577865,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03759765625,0.9237495064735411,0.3675594925880432,0.3477852642536163,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0374755859375,0.8129075765609741,0.2499947845935821,1.1255481243133545,291.03765869140625,291.0260009765625,289.25,286.95269775390625,291.0461120605469,297.26922607421875,291.0385131835937,1.0,0.4650722444057464,1.0,1.0,0.2792781293392181,1.0,-2.8242321014404297,2.192025661468506,0.6322065591812134,1.552310824394226,0.0,0.0,0.0,104.91417694091795,117.0,10.1382417678833,-0.0,1788.7191162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883720,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375366210937,0.855250358581543,0.293892502784729,0.264628142118454,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0376281738281,0.9604488611221312,0.4079710245132446,0.3857500851154327,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375671386719,0.885930061340332,0.3269181549549103,0.2286382764577865,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03759765625,0.9237495064735411,0.3675594925880432,0.3477852642536163,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0374755859375,0.8129075765609741,0.2499947845935821,1.1255481243133545,291.03765869140625,291.0260009765625,289.25,286.95269775390625,291.0461120605469,297.26922607421875,291.0385131835937,1.0,0.4650722444057464,1.0,1.0,0.2792781293392181,1.0,-2.8242321014404297,2.192025661468506,0.6322065591812134,1.552310824394226,0.0,0.0,0.0,104.91417694091795,117.0,10.1382417678833,-0.0,1788.7191162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500183105469,0.8608382344245911,0.2974491417407989,0.2680929899215698,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05010986328125,0.9666360020637512,0.4126613736152649,0.3904018700122833,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.050048828125,0.892450749874115,0.3314795196056366,0.2319898158311844,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500793457031,0.930938959121704,0.3721628487110138,0.3523567914962768,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499572753906,0.8189858198165894,0.2539926171302795,1.1443511247634888,291.05010986328125,291.0260009765625,289.25,286.9549560546875,291.0591125488281,297.2933044433594,291.05084228515625,1.0,0.4706461131572723,1.0,1.0,0.2791147530078888,1.0,-2.866118669509888,2.2218446731567383,0.644274115562439,1.5729018449783323,0.0,0.0,0.0,105.77906036376952,120.0,14.663381576538086,-0.0,1858.5233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500183105469,0.8608382344245911,0.2974491417407989,0.2680929899215698,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05010986328125,0.9666360020637512,0.4126613736152649,0.3904018700122833,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.050048828125,0.892450749874115,0.3314795196056366,0.2319898158311844,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500793457031,0.930938959121704,0.3721628487110138,0.3523567914962768,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499572753906,0.8189858198165894,0.2539926171302795,1.1443511247634888,291.05010986328125,291.0260009765625,289.25,286.9549560546875,291.0591125488281,297.2933044433594,291.05084228515625,1.0,0.4706461131572723,1.0,1.0,0.2791147530078888,1.0,-2.866118669509888,2.2218446731567383,0.644274115562439,1.5729018449783323,0.0,0.0,0.0,105.77906036376952,120.0,14.663381576538086,-0.0,1858.5233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0553894042969,0.8609066605567932,0.298859030008316,0.2694664597511291,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05548095703125,0.9667194485664368,0.4146834909915924,0.3924090266227722,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.055419921875,0.8928573727607727,0.3334403336048126,0.233431726694107,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0554504394531,0.93119215965271,0.3741394877433777,0.3543242514133453,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0553283691406,0.8195497989654541,0.2556926608085632,1.1524592638015747,291.05548095703125,291.0260009765625,289.25,286.95574951171875,291.06396484375,297.3011474609375,291.0561218261719,1.0,0.473502904176712,1.0,1.0,0.2790330648422241,1.0,-2.884028673171997,2.2346320152282715,0.6493967771530151,1.5817455053329468,0.0,0.0,0.0,106.96794128417967,120.0,14.568022727966309,-0.0,1892.9642333984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591735839844,0.8599441647529602,0.3001147806644439,0.2706881761550903,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592041015625,0.9656907916069032,0.4165603518486023,0.3942717313766479,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592041015625,0.8921809792518616,0.3352575600147247,0.2347680628299713,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592041015625,0.9301807880401612,0.3759675621986389,0.3561444580554962,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591735839844,0.8191618919372559,0.2572373151779175,1.159868836402893,291.0592346191406,291.0260009765625,289.25,286.9563903808594,291.0650329589844,297.3072204589844,291.0595703125,1.0,0.4763327240943908,1.0,1.0,0.2785261273384094,1.0,-2.9004390239715576,2.247512102127075,0.6529269814491272,1.5910089015960691,0.0,0.0,0.0,108.43180084228516,123.0,11.796249389648438,-0.0,1926.7232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0618591308594,0.8563008904457092,0.3023021221160888,0.272817462682724,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0618591308594,0.9616888761520386,0.4199832379817962,0.3976719379425049,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0618591308594,0.8889864683151245,0.3385645747184753,0.23720283806324,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0618591308594,0.9260090589523317,0.379283607006073,0.3594503104686737,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0618591308594,0.8166875839233398,0.259936660528183,1.1729183197021484,291.0618591308594,291.0260009765625,289.25,286.9570617675781,291.0647277832031,297.3153381347656,291.0620422363281,1.0,0.4818024337291717,1.0,1.0,0.27751225233078,1.0,-2.9296751022338867,2.270948886871338,0.6587263941764832,1.6080090999603271,0.0,0.0,0.0,111.8165512084961,126.0,5.6260247230529785,-0.0,1991.6240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0618591308594,0.8563008904457092,0.3023021221160888,0.272817462682724,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0618591308594,0.9616888761520386,0.4199832379817962,0.3976719379425049,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0618591308594,0.8889864683151245,0.3385645747184753,0.23720283806324,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0618591308594,0.9260090589523317,0.379283607006073,0.3594503104686737,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0618591308594,0.8166875839233398,0.259936660528183,1.1729183197021484,291.0618591308594,291.0260009765625,289.25,286.9570617675781,291.0647277832031,297.3153381347656,291.0620422363281,1.0,0.4818024337291717,1.0,1.0,0.27751225233078,1.0,-2.9296751022338867,2.270948886871338,0.6587263941764832,1.6080090999603271,0.0,0.0,0.0,111.8165512084961,126.0,5.6260247230529785,-0.0,1991.6240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619506835937,0.851747453212738,0.3042194247245788,0.2746793925762176,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619506835937,0.9564857482910156,0.4231003522872925,0.400764137506485,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619506835937,0.8847569227218628,0.3415675461292267,0.239411398768425,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619506835937,0.9206520915031432,0.3822830021381378,0.3624370992183685,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619812011719,0.8131122589111328,0.2622318863868713,1.1840819120407104,291.0619506835937,291.0260009765625,289.25,286.95709228515625,291.06280517578125,297.31982421875,291.06201171875,1.0,0.4869507849216461,1.0,1.0,0.2764983773231506,1.0,-2.9552972316741943,2.2918901443481445,0.6634071469306946,1.623316764831543,0.0,0.0,0.0,115.4480209350586,129.0,1.397693753242493,-0.0,2052.845458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619506835937,0.851747453212738,0.3042194247245788,0.2746793925762176,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619506835937,0.9564857482910156,0.4231003522872925,0.400764137506485,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619506835937,0.8847569227218628,0.3415675461292267,0.239411398768425,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619506835937,0.9206520915031432,0.3822830021381378,0.3624370992183685,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619812011719,0.8131122589111328,0.2622318863868713,1.1840819120407104,291.0619506835937,291.0260009765625,289.25,286.95709228515625,291.06280517578125,297.31982421875,291.06201171875,1.0,0.4869507849216461,1.0,1.0,0.2764983773231506,1.0,-2.9552972316741943,2.2918901443481445,0.6634071469306946,1.623316764831543,0.0,0.0,0.0,115.4480209350586,129.0,1.397693753242493,-0.0,2052.845458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.84711092710495,0.3059731423854828,0.2763815224170685,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.9509727954864502,0.4260101318359375,0.4036479294300079,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.8803615570068359,0.3443637490272522,0.2414661943912506,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.9151735305786132,0.3850673735141754,0.3652071952819824,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.8091487288475037,0.2642245590686798,1.1938166618347168,291.0582580566406,291.0260009765625,289.25,286.9564819335937,291.0561828613281,297.32183837890625,291.05810546875,1.0,0.4917762875556946,1.0,1.0,0.2750087082386017,1.0,-2.97831392288208,2.312382698059082,0.665931224822998,1.6387521028518677,0.0,0.0,0.0,119.1049346923828,132.0,-3.91752290725708,-0.0,2110.6982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.84711092710495,0.3059731423854828,0.2763815224170685,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.9509727954864502,0.4260101318359375,0.4036479294300079,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.8803615570068359,0.3443637490272522,0.2414661943912506,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.9151735305786132,0.3850673735141754,0.3652071952819824,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.8091487288475037,0.2642245590686798,1.1938166618347168,291.0582580566406,291.0260009765625,289.25,286.9564819335937,291.0561828613281,297.32183837890625,291.05810546875,1.0,0.4917762875556946,1.0,1.0,0.2750087082386017,1.0,-2.97831392288208,2.312382698059082,0.665931224822998,1.6387521028518677,0.0,0.0,0.0,119.1049346923828,132.0,-3.91752290725708,-0.0,2110.6982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521850585937,0.8426620960235596,0.3076077997684479,0.2779689431190491,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.9454993605613708,0.4287609457969665,0.4063722789287567,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.8761039972305298,0.3470023572444916,0.243403822183609,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9099789261817932,0.387688547372818,0.3678130507469177,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0522155761719,0.8050441145896912,0.2659775912761688,1.2024142742156982,291.0521240234375,291.0260009765625,289.25,286.95538330078125,291.04852294921875,297.3220520019531,291.0519104003906,1.0,0.4963046014308929,1.0,1.0,0.2735190391540527,1.0,-2.999295711517334,2.331533908843994,0.6677618622779846,1.653300642967224,0.0,0.0,0.0,122.70720672607422,135.0,-7.416663646697998,-0.0,2165.539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521850585937,0.8426620960235596,0.3076077997684479,0.2779689431190491,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.9454993605613708,0.4287609457969665,0.4063722789287567,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.8761039972305298,0.3470023572444916,0.243403822183609,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9099789261817932,0.387688547372818,0.3678130507469177,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0522155761719,0.8050441145896912,0.2659775912761688,1.2024142742156982,291.0521240234375,291.0260009765625,289.25,286.95538330078125,291.04852294921875,297.3220520019531,291.0519104003906,1.0,0.4963046014308929,1.0,1.0,0.2735190391540527,1.0,-2.999295711517334,2.331533908843994,0.6677618622779846,1.653300642967224,0.0,0.0,0.0,122.70720672607422,135.0,-7.416663646697998,-0.0,2165.539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04864501953125,0.84054034948349,0.3083914816379547,0.2787295877933502,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.048583984375,0.9428338408470154,0.4300897419452667,0.4076869487762451,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486145019531,0.8740679025650024,0.3482757806777954,0.2443379163742065,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.048583984375,0.9075485467910768,0.3889514803886413,0.3690672814846039,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486755371094,0.8030006885528564,0.2667815685272217,1.2063651084899902,291.048583984375,291.0260009765625,289.25,286.9546203613281,291.04449462890625,297.3216552734375,291.04833984375,1.0,0.4984705448150635,1.0,1.0,0.272774189710617,1.0,-3.009171485900879,2.3406918048858643,0.6684795618057251,1.660294532775879,0.0,0.0,0.0,124.47787475585938,135.0,-8.600008964538574,-0.0,2191.98583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04547119140625,0.8384912610054016,0.3091579377651214,0.2794727683067322,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04541015625,0.9402303099632264,0.431393951177597,0.4089759588241577,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0454406738281,0.8721011281013489,0.34952512383461,0.2452533841133117,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0454406738281,0.9052432179450988,0.3901892304420471,0.3702952861785888,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04547119140625,0.8009932637214661,0.2675460278987884,1.2101240158081057,291.04541015625,291.0260009765625,289.25,286.95379638671875,291.04205322265625,297.3210144042969,291.0452880859375,1.0,0.5005792379379272,1.0,1.0,0.2722742855548858,1.0,-3.0187106132507324,2.3489468097686768,0.6697638034820557,1.6664626598358154,0.0,0.0,0.0,126.22728729248048,138.0,-8.35913372039795,-0.0,2217.882080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404357910156,0.8346371650695801,0.3106572031974792,0.2809215784072876,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404052734375,0.9352709650993348,0.433948278427124,0.4114943444728851,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404052734375,0.8684121966362,0.351971298456192,0.2470413148403167,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404052734375,0.901034414768219,0.3926087021827698,0.372689813375473,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404663085937,0.797132670879364,0.2689786553382873,1.2171618938446045,291.0404052734375,291.0260009765625,289.25,286.9518127441406,291.0372619628906,297.3192749023437,291.0402526855469,1.0,0.5046449899673462,1.0,1.0,0.2712744474411011,1.0,-3.0369694232940674,2.3648061752319336,0.6721631288528442,1.6783292293548584,0.0,0.0,0.0,129.6525115966797,141.0,-7.458822250366211,-0.0,2268.272216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404357910156,0.8346371650695801,0.3106572031974792,0.2809215784072876,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404052734375,0.9352709650993348,0.433948278427124,0.4114943444728851,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404052734375,0.8684121966362,0.351971298456192,0.2470413148403167,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404052734375,0.901034414768219,0.3926087021827698,0.372689813375473,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404663085937,0.797132670879364,0.2689786553382873,1.2171618938446045,291.0404052734375,291.0260009765625,289.25,286.9518127441406,291.0372619628906,297.3192749023437,291.0402526855469,1.0,0.5046449899673462,1.0,1.0,0.2712744474411011,1.0,-3.0369694232940674,2.3648061752319336,0.6721631288528442,1.6783292293548584,0.0,0.0,0.0,129.6525115966797,141.0,-7.458822250366211,-0.0,2268.272216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884740,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.8310791254043579,0.3121201395988464,0.2823342382907867,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.9306447505950928,0.4364445507526397,0.4139529764652252,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.8650298118591309,0.3543621301651001,0.2487867176532745,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.8971748948097229,0.3949686586856842,0.375022828578949,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7934831976890564,0.27031010389328,1.223706603050232,291.0353088378906,291.0260009765625,289.25,286.94952392578125,291.0322265625,297.3171081542969,291.03515625,1.0,0.5085477828979492,1.0,1.0,0.2702746093273163,1.0,-3.0543949604034424,2.380102634429932,0.6742923259735107,1.6898181438446045,0.0,0.0,0.0,132.99227905273438,144.0,-7.221064567565918,-0.0,2317.25927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
