time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11884800,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.8310791254043579,0.3121201395988464,0.2823342382907867,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.9306447505950928,0.4364445507526397,0.4139529764652252,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.8650298118591309,0.3543621301651001,0.2487867176532745,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.8971748948097229,0.3949686586856842,0.375022828578949,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7934831976890564,0.27031010389328,1.223706603050232,291.0353088378906,291.0260009765625,289.25,286.94952392578125,291.0322265625,297.3171081542969,291.03515625,1.0,0.5085477828979492,1.0,1.0,0.2702746093273163,1.0,-3.0543949604034424,2.380102634429932,0.6742923259735107,1.6898181438446045,0.0,0.0,0.0,132.99227905273438,144.0,-7.221064567565918,-0.0,2317.25927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.827765166759491,0.3135572373867035,0.2837182283401489,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.9263245463371276,0.4388974905014038,0.4163640737533569,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.8619099259376526,0.3567126989364624,0.2504991292953491,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.8935830593109131,0.3972841203212738,0.3773072957992553,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.7900243997573853,0.2715644240379333,1.229866623878479,291.0326232910156,291.0260009765625,289.25,286.9469909667969,291.0313720703125,297.3147888183594,291.0326232910156,1.0,0.5123189091682434,1.0,1.0,0.2698611915111542,1.0,-3.071168899536133,2.3932695388793945,0.6778992414474487,1.699326753616333,0.0,0.0,0.0,136.26345825195312,147.0,-4.260397911071777,-0.0,2365.19140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.827765166759491,0.3135572373867035,0.2837182283401489,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.9263245463371276,0.4388974905014038,0.4163640737533569,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.8619099259376526,0.3567126989364624,0.2504991292953491,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.8935830593109131,0.3972841203212738,0.3773072957992553,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.7900243997573853,0.2715644240379333,1.229866623878479,291.0326232910156,291.0260009765625,289.25,286.9469909667969,291.0313720703125,297.3147888183594,291.0326232910156,1.0,0.5123189091682434,1.0,1.0,0.2698611915111542,1.0,-3.071168899536133,2.3932695388793945,0.6778992414474487,1.699326753616333,0.0,0.0,0.0,136.26345825195312,147.0,-4.260397911071777,-0.0,2365.19140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.8246889710426331,0.3149846792221069,0.2850897014141083,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.9223322868347168,0.441325843334198,0.4187472462654114,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.8590535521507263,0.3590419590473175,0.2521930634975433,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.8902629017829895,0.3995737731456756,0.379562497138977,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.7867738008499146,0.2727663815021515,1.2357600927352903,291.0312805175781,291.0260009765625,289.25,286.9443054199219,291.0306701660156,297.3124694824219,291.0312805175781,1.0,0.515989363193512,1.0,1.0,0.2694478034973144,1.0,-3.0875160694122314,2.406089782714844,0.681426465511322,1.7085812091827393,0.0,0.0,0.0,139.46939086914062,150.0,-2.548029661178589,-0.0,2412.46728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.8246889710426331,0.3149846792221069,0.2850897014141083,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.9223322868347168,0.441325843334198,0.4187472462654114,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.8590535521507263,0.3590419590473175,0.2521930634975433,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.8902629017829895,0.3995737731456756,0.379562497138977,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.7867738008499146,0.2727663815021515,1.2357600927352903,291.0312805175781,291.0260009765625,289.25,286.9443054199219,291.0306701660156,297.3124694824219,291.0312805175781,1.0,0.515989363193512,1.0,1.0,0.2694478034973144,1.0,-3.0875160694122314,2.406089782714844,0.681426465511322,1.7085812091827393,0.0,0.0,0.0,139.46939086914062,150.0,-2.548029661178589,-0.0,2412.46728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.823222815990448,0.3156936764717102,0.2857710719108581,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.9204444289207458,0.4425307512283325,0.4199296236038208,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.8577079772949219,0.3601987957954407,0.2530341744422912,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.8886885643005371,0.4007091522216797,0.380680650472641,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.7852158546447754,0.2733506858348846,1.2386261224746704,291.0307312011719,291.0260009765625,289.25,286.9429016113281,291.0302734375,297.3113098144531,291.0307312011719,1.0,0.5177936553955078,1.0,1.0,0.2692410945892334,1.0,-3.0955581665039062,2.4124107360839844,0.6831475496292114,1.7131482362747192,0.0,0.0,0.0,141.0540771484375,150.0,-2.0938425064086914,-0.0,2435.934814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8217942118644714,0.316399484872818,0.2864492833614349,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.918618619441986,0.4437300264835357,0.4211062490940094,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8564075827598572,0.3613510429859161,0.253871738910675,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8871612548828125,0.4018389284610748,0.3817930519580841,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.7836955189704895,0.2739258110523224,1.241447687149048,291.030517578125,291.0260009765625,289.25,286.9414978027344,291.0306701660156,297.3101806640625,291.0306091308594,1.0,0.5195809602737427,1.0,1.0,0.2691496908664703,1.0,-3.103524923324585,2.4183566570281982,0.685168445110321,1.7173576354980469,0.0,0.0,0.0,142.6307830810547,153.0,-1.2392971515655518,-0.0,2459.328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.8190438151359558,0.3178048431873321,0.2877984941005707,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.9151542782783508,0.4461153149604797,0.4234450459480285,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.8539382219314575,0.3636455237865448,0.2555384635925293,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.8842443227767944,0.4040850400924682,0.3840032517910003,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.7807678580284119,0.2750531435012817,1.2469758987426758,291.0309753417969,291.0260009765625,289.25,286.9386901855469,291.0316162109375,297.3080139160156,291.03106689453125,1.0,0.523110032081604,1.0,1.0,0.2689668834209442,1.0,-3.119266986846924,2.430072069168091,0.6891947388648987,1.7256412506103516,0.0,0.0,0.0,145.76089477539062,156.0,0.1100936755537986,-0.0,2505.95751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.8190438151359558,0.3178048431873321,0.2877984941005707,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.9151542782783508,0.4461153149604797,0.4234450459480285,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.8539382219314575,0.3636455237865448,0.2555384635925293,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.8842443227767944,0.4040850400924682,0.3840032517910003,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.7807678580284119,0.2750531435012817,1.2469758987426758,291.0309753417969,291.0260009765625,289.25,286.9386901855469,291.0316162109375,297.3080139160156,291.03106689453125,1.0,0.523110032081604,1.0,1.0,0.2689668834209442,1.0,-3.119266986846924,2.430072069168091,0.6891947388648987,1.7256412506103516,0.0,0.0,0.0,145.76089477539062,156.0,0.1100936755537986,-0.0,2505.95751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.8164100050926208,0.3191991746425628,0.2891380488872528,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.9119192361831664,0.4484815597534179,0.425765722990036,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.8516209721565247,0.3659258186817169,0.2571950256824493,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.8814876675605774,0.4063124358654022,0.3861955106258392,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.7779743671417236,0.2761528193950653,1.252374291419983,291.0316772460937,291.0260009765625,289.25,286.9359130859375,291.03253173828125,297.305908203125,291.0317687988281,1.0,0.5265871286392212,1.0,1.0,0.2687840759754181,1.0,-3.1347856521606445,2.441635131835937,0.693150520324707,1.7338204383850098,0.0,0.0,0.0,148.86859130859375,159.0,0.7168582677841187,-0.0,2552.4697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.8164100050926208,0.3191991746425628,0.2891380488872528,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.9119192361831664,0.4484815597534179,0.425765722990036,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.8516209721565247,0.3659258186817169,0.2571950256824493,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.8814876675605774,0.4063124358654022,0.3861955106258392,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.7779743671417236,0.2761528193950653,1.252374291419983,291.0316772460937,291.0260009765625,289.25,286.9359130859375,291.03253173828125,297.305908203125,291.0317687988281,1.0,0.5265871286392212,1.0,1.0,0.2687840759754181,1.0,-3.1347856521606445,2.441635131835937,0.693150520324707,1.7338204383850098,0.0,0.0,0.0,148.86859130859375,159.0,0.7168582677841187,-0.0,2552.4697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.8138603568077087,0.3205785453319549,0.290464848279953,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.90888649225235,0.4508260786533355,0.4280663728713989,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.8494263291358948,0.3681897521018982,0.2588403820991516,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.8788614869117737,0.4085189700126648,0.3883683979511261,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.7752925157546997,0.2772262394428253,1.2576531171798706,291.0323181152344,291.0260009765625,289.25,286.9332580566406,291.0331420898437,297.3038635253906,291.03240966796875,1.0,0.5300183892250061,1.0,1.0,0.2685714960098266,1.0,-3.150084972381592,2.4531354904174805,0.6969493627548218,1.7419835329055786,0.0,0.0,0.0,151.9638671875,162.0,0.815244734287262,-0.0,2598.911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.8138603568077087,0.3205785453319549,0.290464848279953,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.90888649225235,0.4508260786533355,0.4280663728713989,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.8494263291358948,0.3681897521018982,0.2588403820991516,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.8788614869117737,0.4085189700126648,0.3883683979511261,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.7752925157546997,0.2772262394428253,1.2576531171798706,291.0323181152344,291.0260009765625,289.25,286.9332580566406,291.0331420898437,297.3038635253906,291.03240966796875,1.0,0.5300183892250061,1.0,1.0,0.2685714960098266,1.0,-3.150084972381592,2.4531354904174805,0.6969493627548218,1.7419835329055786,0.0,0.0,0.0,151.9638671875,162.0,0.815244734287262,-0.0,2598.911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.8113694787025452,0.3219395875930786,0.2917758822441101,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.9060382843017578,0.45314621925354,0.4303445219993591,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.8473329544067383,0.3704351186752319,0.2604730725288391,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.8763441443443298,0.4107022583484649,0.3905197978019714,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.7727053165435791,0.278273344039917,1.2628142833709717,291.0328674316406,291.0260009765625,289.25,286.9307861328125,291.03369140625,297.3018493652344,291.032958984375,1.0,0.5334063172340393,1.0,1.0,0.2683589458465576,1.0,-3.1651556491851807,2.46448302268982,0.7006726861000061,1.7500420808792114,0.0,0.0,0.0,155.0529327392578,165.0,0.7954202890396118,-0.0,2645.28369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.8113694787025452,0.3219395875930786,0.2917758822441101,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.9060382843017578,0.45314621925354,0.4303445219993591,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.8473329544067383,0.3704351186752319,0.2604730725288391,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.8763441443443298,0.4107022583484649,0.3905197978019714,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.7727053165435791,0.278273344039917,1.2628142833709717,291.0328674316406,291.0260009765625,289.25,286.9307861328125,291.03369140625,297.3018493652344,291.032958984375,1.0,0.5334063172340393,1.0,1.0,0.2683589458465576,1.0,-3.1651556491851807,2.46448302268982,0.7006726861000061,1.7500420808792114,0.0,0.0,0.0,155.0529327392578,165.0,0.7954202890396118,-0.0,2645.28369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.8101406693458557,0.3226126730442047,0.2924248576164245,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.9046809077262878,0.4542966485023498,0.4314745962619781,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.8463200330734253,0.3715505003929138,0.2612843811511993,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.8751221299171448,0.4117847084999084,0.3915869295597076,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.7714439630508423,0.2787870168685913,1.265350580215454,291.0331420898437,291.0260009765625,289.25,286.9296569824219,291.033935546875,297.3008728027344,291.0332336425781,1.0,0.5350842475891113,1.0,1.0,0.2682526707649231,1.0,-3.172603130340576,2.4700965881347656,0.702506422996521,1.7540295124053955,0.0,0.0,0.0,156.59593200683594,165.0,0.7700076699256897,-0.0,2668.43896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332946777344,0.808920681476593,0.3232803642749786,0.2930692434310913,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332946777344,0.9033672213554382,0.4554402232170105,0.4325984716415405,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332946777344,0.8453280329704285,0.3726606667041778,0.2620922029018402,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332946777344,0.8739229440689087,0.4128607213497162,0.3926481902599334,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332946777344,0.7702028751373291,0.2792940139770508,1.267857313156128,291.0332946777344,291.0260009765625,289.25,286.9285888671875,291.033935546875,297.29986572265625,291.03338623046875,1.0,0.5367516875267029,1.0,1.0,0.2681117057800293,1.0,-3.179990768432617,2.475768804550171,0.7042219638824463,1.7580877542495728,0.0,0.0,0.0,158.13818359375,168.0,0.5727255940437317,-0.0,2691.5712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333251953125,0.8064968585968018,0.3245970904827118,0.2943419516086578,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333251953125,0.9008384346961976,0.4577043652534485,0.4348251819610595,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333251953125,0.8433990478515625,0.3748632371425628,0.2636958956718445,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333251953125,0.8715853095054626,0.4149909615516662,0.3947508037090301,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333251953125,0.7677748799324036,0.280286431312561,1.2727766036987305,291.0333251953125,291.0260009765625,289.25,286.9267578125,291.0338134765625,297.2978515625,291.03338623046875,1.0,0.5400539636611938,1.0,1.0,0.2678298354148865,1.0,-3.1945714950561523,2.4869942665100098,0.7075772285461426,1.766126036643982,0.0,0.0,0.0,161.22161865234375,171.0,0.2003534287214279,-0.0,2737.73193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885880,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333251953125,0.8064968585968018,0.3245970904827118,0.2943419516086578,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333251953125,0.9008384346961976,0.4577043652534485,0.4348251819610595,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333251953125,0.8433990478515625,0.3748632371425628,0.2636958956718445,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333251953125,0.8715853095054626,0.4149909615516662,0.3947508037090301,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333251953125,0.7677748799324036,0.280286431312561,1.2727766036987305,291.0333251953125,291.0260009765625,289.25,286.9267578125,291.0338134765625,297.2978515625,291.03338623046875,1.0,0.5400539636611938,1.0,1.0,0.2678298354148865,1.0,-3.1945714950561523,2.4869942665100098,0.7075772285461426,1.766126036643982,0.0,0.0,0.0,161.22161865234375,171.0,0.2003534287214279,-0.0,2737.73193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332336425781,0.8040944337844849,0.3258911669254303,0.2955947518348694,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332336425781,0.8983834385871887,0.4599405229091644,0.4370259344577789,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332336425781,0.8415366411209106,0.3770443201065063,0.2652848660945892,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332336425781,0.8693223595619202,0.417094737291336,0.3968288898468017,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332336425781,0.765414834022522,0.2812530994415283,1.277581810951233,291.0332336425781,291.0260009765625,289.25,286.92529296875,291.0335998535156,297.2958374023437,291.0332946777344,1.0,0.5433160662651062,1.0,1.0,0.2675479352474212,1.0,-3.208909749984741,2.498055219650269,0.7108546495437622,1.7740495204925537,0.0,0.0,0.0,164.30665588378906,174.0,-0.0368177257478237,-0.0,2783.796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332336425781,0.8040944337844849,0.3258911669254303,0.2955947518348694,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332336425781,0.8983834385871887,0.4599405229091644,0.4370259344577789,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332336425781,0.8415366411209106,0.3770443201065063,0.2652848660945892,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332336425781,0.8693223595619202,0.417094737291336,0.3968288898468017,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332336425781,0.765414834022522,0.2812530994415283,1.277581810951233,291.0332336425781,291.0260009765625,289.25,286.92529296875,291.0335998535156,297.2958374023437,291.0332946777344,1.0,0.5433160662651062,1.0,1.0,0.2675479352474212,1.0,-3.208909749984741,2.498055219650269,0.7108546495437622,1.7740495204925537,0.0,0.0,0.0,164.30665588378906,174.0,-0.0368177257478237,-0.0,2783.796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.8017491102218628,0.3271613121032715,0.2968263924121856,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.8960002064704895,0.4621469676494598,0.4391989707946777,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.8397397994995117,0.3792028129100799,0.2668582201004028,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.8671334981918335,0.4191705882549286,0.3988808393478393,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7631224393844604,0.2821931540966034,1.2822682857513428,291.03302001953125,291.0260009765625,289.25,286.9243469238281,291.03326416015625,297.2937927246094,291.0330505371094,1.0,0.5465364456176758,1.0,1.0,0.2672544419765472,1.0,-3.2230000495910645,2.5089821815490723,0.714017927646637,1.78188955783844,0.0,0.0,0.0,167.3895721435547,177.0,-0.2550106346607208,-0.0,2829.714111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.8017491102218628,0.3271613121032715,0.2968263924121856,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.8960002064704895,0.4621469676494598,0.4391989707946777,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.8397397994995117,0.3792028129100799,0.2668582201004028,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.8671334981918335,0.4191705882549286,0.3988808393478393,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7631224393844604,0.2821931540966034,1.2822682857513428,291.03302001953125,291.0260009765625,289.25,286.9243469238281,291.03326416015625,297.2937927246094,291.0330505371094,1.0,0.5465364456176758,1.0,1.0,0.2672544419765472,1.0,-3.2230000495910645,2.5089821815490723,0.714017927646637,1.78188955783844,0.0,0.0,0.0,167.3895721435547,177.0,-0.2550106346607208,-0.0,2829.714111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.7994599938392639,0.3284089863300323,0.2980382144451141,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.8936827778816223,0.4643254280090332,0.4413460195064544,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.8380017280578613,0.3813400566577911,0.2684170305728912,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.8650124073028564,0.4212202727794647,0.4009084701538086,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326843261719,0.7608930468559265,0.2831088602542877,1.2868468761444092,291.0326538085937,291.0260009765625,289.25,286.9239501953125,291.0328369140625,297.2917175292969,291.03271484375,1.0,0.5497177243232727,1.0,1.0,0.2669609487056732,1.0,-3.2368555068969727,2.519751071929932,0.7171044945716858,1.7896190881729126,0.0,0.0,0.0,170.47299194335938,180.0,-0.4172585606575012,-0.0,2875.517333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.7994599938392639,0.3284089863300323,0.2980382144451141,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.8936827778816223,0.4643254280090332,0.4413460195064544,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.8380017280578613,0.3813400566577911,0.2684170305728912,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.8650124073028564,0.4212202727794647,0.4009084701538086,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326843261719,0.7608930468559265,0.2831088602542877,1.2868468761444092,291.0326538085937,291.0260009765625,289.25,286.9239501953125,291.0328369140625,297.2917175292969,291.03271484375,1.0,0.5497177243232727,1.0,1.0,0.2669609487056732,1.0,-3.2368555068969727,2.519751071929932,0.7171044945716858,1.7896190881729126,0.0,0.0,0.0,170.47299194335938,180.0,-0.4172585606575012,-0.0,2875.517333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.032470703125,0.798336923122406,0.3290244340896606,0.298636645078659,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.032470703125,0.8925490379333496,0.4654041826725006,0.4424097239971161,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.032470703125,0.8371545672416687,0.3824007511138916,0.2691909372806549,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.032470703125,0.8639773726463318,0.4222353100776672,0.4019131362438202,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.032470703125,0.7598021030426025,0.2835577726364136,1.2890962362289429,291.032470703125,291.0260009765625,289.25,286.9239807128906,291.0326232910156,297.2906799316406,291.0325012207031,1.0,0.5512939095497131,1.0,1.0,0.2668142020702362,1.0,-3.2436981201171875,2.5250778198242188,0.7186203002929688,1.7934430837631226,0.0,0.0,0.0,172.0140380859375,180.0,-0.4827245771884918,-0.0,2898.37060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.7972273826599121,0.3296342194080353,0.2992300987243652,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.8914309144020081,0.4664758741855621,0.4434668123722076,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.8363209366798401,0.383456140756607,0.2699611485004425,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.8629582524299622,0.4232437908649444,0.4029116034507751,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.758726179599762,0.284000813961029,1.2913191318511963,291.03228759765625,291.0260009765625,289.25,286.9241943359375,291.032470703125,297.2896728515625,291.0323486328125,1.0,0.5528602600097656,1.0,1.0,0.2666827440261841,1.0,-3.2504825592041016,2.530320644378662,0.7201619744300842,1.7971949577331543,0.0,0.0,0.0,173.55477905273438,183.0,-0.4675110280513763,-0.0,2921.18896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.795049786567688,0.3308377563953399,0.3004025220870971,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.88924241065979,0.4685987532138824,0.4455616772174835,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.8346944451332092,0.3855517208576202,0.27149099111557,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.8609681129455566,0.4252417087554931,0.40489062666893,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.7566198706626892,0.2848701179027557,1.295689582824707,291.0320129394531,291.0260009765625,289.25,286.92510986328125,291.0321960449219,297.28759765625,291.03204345703125,1.0,0.5559647083282471,1.0,1.0,0.2664198279380798,1.0,-3.2638866901397705,2.5406880378723145,0.723198652267456,1.8046128749847408,0.0,0.0,0.0,176.6343231201172,186.0,-0.4335607290267944,-0.0,2966.725830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.795049786567688,0.3308377563953399,0.3004025220870971,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.88924241065979,0.4685987532138824,0.4455616772174835,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.8346944451332092,0.3855517208576202,0.27149099111557,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.8609681129455566,0.4252417087554931,0.40489062666893,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.7566198706626892,0.2848701179027557,1.295689582824707,291.0320129394531,291.0260009765625,289.25,286.92510986328125,291.0321960449219,297.28759765625,291.03204345703125,1.0,0.5559647083282471,1.0,1.0,0.2664198279380798,1.0,-3.2638866901397705,2.5406880378723145,0.723198652267456,1.8046128749847408,0.0,0.0,0.0,176.6343231201172,186.0,-0.4335607290267944,-0.0,2966.725830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.7929245233535767,0.3320175409317016,0.3015539646148681,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.8871139287948608,0.470691442489624,0.4476284086704254,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.8331183195114136,0.3876248896121979,0.2730053663253784,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.8590382933616638,0.4272117018699646,0.4068435430526733,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.7545709609985352,0.285715788602829,1.2999544143676758,291.0316772460937,291.0260009765625,289.25,286.92681884765625,291.0318298339844,297.2855529785156,291.0317077636719,1.0,0.5590292811393738,1.0,1.0,0.2661569118499756,1.0,-3.2770557403564453,2.5508949756622314,0.7261607050895691,1.811917066574097,0.0,0.0,0.0,179.71006774902344,189.0,-0.4583058953285217,-0.0,3012.080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.7929245233535767,0.3320175409317016,0.3015539646148681,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.8871139287948608,0.470691442489624,0.4476284086704254,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.8331183195114136,0.3876248896121979,0.2730053663253784,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.8590382933616638,0.4272117018699646,0.4068435430526733,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.7545709609985352,0.285715788602829,1.2999544143676758,291.0316772460937,291.0260009765625,289.25,286.92681884765625,291.0318298339844,297.2855529785156,291.0317077636719,1.0,0.5590292811393738,1.0,1.0,0.2661569118499756,1.0,-3.2770557403564453,2.5508949756622314,0.7261607050895691,1.811917066574097,0.0,0.0,0.0,179.71006774902344,189.0,-0.4583058953285217,-0.0,3012.080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.7908484935760498,0.3331769406795501,0.302687257528305,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.8850412964820862,0.4727580845355987,0.4496707618236542,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.8315879702568054,0.389678806066513,0.2745064496994018,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.8571643233299255,0.4291576445102691,0.4087739586830139,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.7525765895843506,0.2865417897701263,1.3041311502456665,291.0314636230469,291.0260009765625,289.25,286.92938232421875,291.0316772460937,297.28350830078125,291.031494140625,1.0,0.5620594620704651,1.0,1.0,0.2659274041652679,1.0,-3.290022850036621,2.560863494873047,0.7291593551635742,1.8190220594406128,0.0,0.0,0.0,182.7857666015625,192.0,-0.3404341340065002,-0.0,3057.33251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.7908484935760498,0.3331769406795501,0.302687257528305,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.8850412964820862,0.4727580845355987,0.4496707618236542,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.8315879702568054,0.389678806066513,0.2745064496994018,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.8571643233299255,0.4291576445102691,0.4087739586830139,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.7525765895843506,0.2865417897701263,1.3041311502456665,291.0314636230469,291.0260009765625,289.25,286.92938232421875,291.0316772460937,297.28350830078125,291.031494140625,1.0,0.5620594620704651,1.0,1.0,0.2659274041652679,1.0,-3.290022850036621,2.560863494873047,0.7291593551635742,1.8190220594406128,0.0,0.0,0.0,182.7857666015625,192.0,-0.3404341340065002,-0.0,3057.33251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.7888219356536865,0.3343148529529571,0.3038015365600586,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.8830244541168213,0.4747971594333648,0.4516873061656952,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.8301023840904236,0.3917125463485718,0.2759935557842254,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.8553455471992493,0.4310782253742218,0.4106806218624115,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.7506362199783325,0.2873478531837463,1.3082183599472046,291.03125,291.0260009765625,289.25,286.932861328125,291.031494140625,297.2814636230469,291.03131103515625,1.0,0.5650542378425598,1.0,1.0,0.2656978964805603,1.0,-3.302784204483032,2.570688247680664,0.7320960164070129,1.826022982597351,0.0,0.0,0.0,185.8584899902344,195.0,-0.2989915609359741,-0.0,3102.4453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.7888219356536865,0.3343148529529571,0.3038015365600586,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.8830244541168213,0.4747971594333648,0.4516873061656952,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.8301023840904236,0.3917125463485718,0.2759935557842254,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.8553455471992493,0.4310782253742218,0.4106806218624115,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.7506362199783325,0.2873478531837463,1.3082183599472046,291.03125,291.0260009765625,289.25,286.932861328125,291.031494140625,297.2814636230469,291.03131103515625,1.0,0.5650542378425598,1.0,1.0,0.2656978964805603,1.0,-3.302784204483032,2.570688247680664,0.7320960164070129,1.826022982597351,0.0,0.0,0.0,185.8584899902344,195.0,-0.2989915609359741,-0.0,3102.4453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886900,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.7878260612487793,0.3348757028579712,0.3043515086174011,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.8820356130599976,0.4758062660694122,0.4526858925819397,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.8293750286102295,0.3927218019962311,0.2767318785190582,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.8544554114341736,0.4320289492607116,0.4116250574588775,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.7496851086616516,0.2877436280250549,1.310229778289795,291.0311584472656,291.0260009765625,289.25,286.9349670410156,291.0313720703125,297.28045654296875,291.0311889648437,1.0,0.5665386915206909,1.0,1.0,0.2655831277370453,1.0,-3.309089183807373,2.575548887252808,0.7335402965545654,1.8294861316680908,0.0,0.0,0.0,187.3941192626953,195.0,-0.3025480508804321,-0.0,3124.950927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
