time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11886960,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.7868409156799316,0.3354307115077972,0.3048963546752929,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.8810588121414185,0.4768078923225403,0.4536775648593902,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.8286569118499756,0.3937255442142486,0.2774664163589477,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.8535771369934082,0.4329728484153747,0.4125631749629974,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.748745858669281,0.2881343364715576,1.3122186660766602,291.03106689453125,291.0260009765625,289.25,286.93731689453125,291.03131103515625,297.2794189453125,291.0311279296875,1.0,0.5680141448974609,1.0,1.0,0.2654794454574585,1.0,-3.315340280532837,2.5803401470184326,0.7350003123283386,1.8328903913497925,0.0,0.0,0.0,188.9292449951172,198.0,-0.2626603245735168,-0.0,3147.41357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.7849023938179016,0.3365237414836883,0.3059709668159485,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.8791408538818359,0.4787893295288086,0.4556404650211334,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.8272477984428406,0.3957170844078064,0.2789244949817657,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.8518553972244263,0.4348406195640564,0.4144206643104553,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.7469024658203125,0.2889015078544616,1.316132664680481,291.03094482421875,291.0260009765625,289.25,286.9428405761719,291.0311889648437,297.27740478515625,291.0309753417969,1.0,0.5709391832351685,1.0,1.0,0.2652720808982849,1.0,-3.327687978744507,2.5898118019104004,0.7378761768341064,1.839617729187012,0.0,0.0,0.0,191.9979705810547,201.0,-0.2119724750518798,-0.0,3192.21826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.7849023938179016,0.3365237414836883,0.3059709668159485,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.8791408538818359,0.4787893295288086,0.4556404650211334,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.8272477984428406,0.3957170844078064,0.2789244949817657,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.8518553972244263,0.4348406195640564,0.4144206643104553,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.7469024658203125,0.2889015078544616,1.316132664680481,291.03094482421875,291.0260009765625,289.25,286.9428405761719,291.0311889648437,297.27740478515625,291.0309753417969,1.0,0.5709391832351685,1.0,1.0,0.2652720808982849,1.0,-3.327687978744507,2.5898118019104004,0.7378761768341064,1.839617729187012,0.0,0.0,0.0,191.9979705810547,201.0,-0.2119724750518798,-0.0,3192.21826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.7830050587654114,0.3375956118106842,0.3070269823074341,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.8772685527801514,0.4807435572147369,0.4575781524181366,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.8258724808692932,0.3976887166500091,0.2803689837455749,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.8501779437065125,0.4366836249828338,0.4162551462650299,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.7451042532920837,0.2896515130996704,1.319970726966858,291.0307922363281,291.0260009765625,289.25,286.94952392578125,291.031005859375,297.275390625,291.03082275390625,1.0,0.5738325715065002,1.0,1.0,0.2650646865367889,1.0,-3.3398470878601074,2.5991547107696533,0.7406924366950989,1.8462514877319336,0.0,0.0,0.0,195.06629943847656,204.0,-0.2298565804958343,-0.0,3236.903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.7830050587654114,0.3375956118106842,0.3070269823074341,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.8772685527801514,0.4807435572147369,0.4575781524181366,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.8258724808692932,0.3976887166500091,0.2803689837455749,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.8501779437065125,0.4366836249828338,0.4162551462650299,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.7451042532920837,0.2896515130996704,1.319970726966858,291.0307922363281,291.0260009765625,289.25,286.94952392578125,291.031005859375,297.275390625,291.03082275390625,1.0,0.5738325715065002,1.0,1.0,0.2650646865367889,1.0,-3.3398470878601074,2.5991547107696533,0.7406924366950989,1.8462514877319336,0.0,0.0,0.0,195.06629943847656,204.0,-0.2298565804958343,-0.0,3236.903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.7811441421508789,0.3386426866054535,0.3080619871616363,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8754369616508484,0.4826666414737701,0.4594877362251282,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8245260119438171,0.3996371328830719,0.2817980945110321,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8485396504402161,0.4384982287883758,0.4180640280246734,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.743346631526947,0.2903825640678406,1.3237271308898926,291.0300598144531,291.02801513671875,289.2483825683594,286.9569091796875,291.0296936035156,297.2733764648437,291.030029296875,1.0,0.5766924619674683,1.0,1.0,0.2648724615573883,1.0,-3.3518002033233643,2.608309268951416,0.7434909343719482,1.8527379035949707,0.0,0.0,0.0,198.13417053222656,192.0,-1.0197358131408691,-0.0,3281.41748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.7811441421508789,0.3386426866054535,0.3080619871616363,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8754369616508484,0.4826666414737701,0.4594877362251282,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8245260119438171,0.3996371328830719,0.2817980945110321,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8485396504402161,0.4384982287883758,0.4180640280246734,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.743346631526947,0.2903825640678406,1.3237271308898926,291.0300598144531,291.02801513671875,289.2483825683594,286.9569091796875,291.0296936035156,297.2733764648437,291.030029296875,1.0,0.5766924619674683,1.0,1.0,0.2648724615573883,1.0,-3.3518002033233643,2.608309268951416,0.7434909343719482,1.8527379035949707,0.0,0.0,0.0,198.13417053222656,192.0,-1.0197358131408691,-0.0,3281.41748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272827148437,0.7866886258125305,0.3396675884723663,0.3088133037090301,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272521972656,0.8819230198860168,0.484555721282959,0.461090087890625,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272827148437,0.830316424369812,0.4015614986419678,0.2830063700675964,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272521972656,0.8545512557029724,0.4402821958065033,0.4195685088634491,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.7480737566947937,0.2910948395729065,1.326087474822998,291.0272521972656,291.0339050292969,289.2436218261719,286.9645690917969,291.0254821777344,297.2713317871094,291.0271301269531,1.0,0.5754308104515076,1.0,1.0,0.2646802067756653,1.0,-3.360736846923828,2.6153032779693604,0.7454336881637573,1.85779082775116,0.0,0.0,0.0,194.0881805419922,180.0,-3.483278512954712,-0.0,3278.514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272827148437,0.7866886258125305,0.3396675884723663,0.3088133037090301,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272521972656,0.8819230198860168,0.484555721282959,0.461090087890625,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272827148437,0.830316424369812,0.4015614986419678,0.2830063700675964,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272521972656,0.8545512557029724,0.4402821958065033,0.4195685088634491,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.7480737566947937,0.2910948395729065,1.326087474822998,291.0272521972656,291.0339050292969,289.2436218261719,286.9645690917969,291.0254821777344,297.2713317871094,291.0271301269531,1.0,0.5754308104515076,1.0,1.0,0.2646802067756653,1.0,-3.360736846923828,2.6153032779693604,0.7454336881637573,1.85779082775116,0.0,0.0,0.0,194.0881805419922,180.0,-3.483278512954712,-0.0,3278.514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249328613281,0.7913610935211182,0.340178906917572,0.3091264963150024,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.8873136043548584,0.4854915738105774,0.4618188738822937,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249328613281,0.8350388407707214,0.4025201797485351,0.2835604548454284,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249328613281,0.8595665693283081,0.441167265176773,0.420249879360199,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02496337890625,0.7521375417709351,0.2914507985115051,1.326958179473877,291.02490234375,291.0382080078125,289.2401733398437,286.96844482421875,291.0224304199219,297.2703552246094,291.02471923828125,1.0,0.5740399956703186,1.0,1.0,0.2645840942859649,1.0,-3.3645236492156982,2.618316411972046,0.7462071776390076,1.8599663972854608,0.0,0.0,0.0,190.43077087402344,180.0,-4.983663082122803,-0.0,3266.11767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.7969496846199036,0.340689480304718,0.3094157576560974,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.893751859664917,0.4864221513271332,0.462518036365509,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.8406782746315002,0.4034769237041473,0.2840949594974518,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.8655993938446045,0.4420481920242309,0.4209027290344238,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.7570663690567017,0.291807621717453,1.327715277671814,291.022705078125,291.0433654785156,289.2359924316406,286.9723815917969,291.0206298828125,297.2694091796875,291.0226135253906,1.0,0.5723220109939575,1.0,1.0,0.2647532820701599,1.0,-3.368051528930664,2.620351791381836,0.7476997375488281,1.8612221479415887,0.0,0.0,0.0,186.1434326171875,168.0,-5.227419376373291,-0.0,3249.4755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.8104457855224609,0.3417151272296905,0.3099501132965088,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185241699219,0.90969318151474,0.4882746636867523,0.4638571143150329,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185241699219,0.854620635509491,0.4053914248943329,0.2851270735263824,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185241699219,0.8805149793624878,0.4438044130802154,0.4221521019935608,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.7693819403648376,0.2925301790237427,1.3290278911590576,291.0185241699219,291.0561218261719,289.2257080078125,286.9803771972656,291.0158386230469,297.2676696777344,291.0183410644531,1.0,0.5682190656661987,1.0,1.0,0.2650916874408722,1.0,-3.3746278285980225,2.623969554901123,0.7506580948829651,1.86338210105896,0.0,0.0,0.0,176.29940795898438,156.0,-5.93979024887085,-0.0,3207.6826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.8104457855224609,0.3417151272296905,0.3099501132965088,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185241699219,0.90969318151474,0.4882746636867523,0.4638571143150329,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185241699219,0.854620635509491,0.4053914248943329,0.2851270735263824,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185241699219,0.8805149793624878,0.4438044130802154,0.4221521019935608,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.7693819403648376,0.2925301790237427,1.3290278911590576,291.0185241699219,291.0561218261719,289.2257080078125,286.9803771972656,291.0158386230469,297.2676696777344,291.0183410644531,1.0,0.5682190656661987,1.0,1.0,0.2650916874408722,1.0,-3.3746278285980225,2.623969554901123,0.7506580948829651,1.86338210105896,0.0,0.0,0.0,176.29940795898438,156.0,-5.93979024887085,-0.0,3207.6826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0127258300781,0.8259152173995972,0.3427338600158691,0.3104456663131714,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126647949219,0.9312271475791932,0.4901059567928314,0.4651410281658172,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126953125,0.872261643409729,0.4072970151901245,0.2861270606517792,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126953125,0.8990986943244934,0.4455439746379852,0.4233504235744476,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01275634765625,0.7849476933479309,0.2932589054107666,1.3301953077316284,291.0126647949219,291.0719299316406,289.21295166015625,286.98846435546875,291.00909423828125,297.2660217285156,291.0124206542969,1.0,0.5635721683502197,1.0,1.0,0.2654300630092621,1.0,-3.3808162212371826,2.627307176589966,0.7535089254379272,1.865347504615784,0.0,0.0,0.0,165.46519470214844,144.0,-7.731802463531494,-0.0,3159.131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0127258300781,0.8259152173995972,0.3427338600158691,0.3104456663131714,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126647949219,0.9312271475791932,0.4901059567928314,0.4651410281658172,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126953125,0.872261643409729,0.4072970151901245,0.2861270606517792,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126953125,0.8990986943244934,0.4455439746379852,0.4233504235744476,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01275634765625,0.7849476933479309,0.2932589054107666,1.3301953077316284,291.0126647949219,291.0719299316406,289.21295166015625,286.98846435546875,291.00909423828125,297.2660217285156,291.0124206542969,1.0,0.5635721683502197,1.0,1.0,0.2654300630092621,1.0,-3.3808162212371826,2.627307176589966,0.7535089254379272,1.865347504615784,0.0,0.0,0.0,165.46519470214844,144.0,-7.731802463531494,-0.0,3159.131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129089355469,0.8443291187286377,0.3437573313713074,0.3109186291694641,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129089355469,0.9566352963447572,0.4919290244579315,0.4663890898227691,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129089355469,0.894044816493988,0.4092055261135101,0.2871085405349731,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129089355469,0.923117220401764,0.44727823138237,0.4245164394378662,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01287841796875,0.8039526343345642,0.2940006256103515,1.3313034772872925,291.0129089355469,291.0904846191406,289.197998046875,286.9966125488281,291.0135192871094,297.2645568847656,291.0130615234375,1.0,0.5586190223693848,1.0,1.0,0.2675372362136841,1.0,-3.386801242828369,2.62499475479126,0.7618066668510437,1.8617258071899407,0.0,0.0,0.0,154.12298583984375,132.0,-0.8074033260345459,-0.0,3106.965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129089355469,0.8443291187286377,0.3437573313713074,0.3109186291694641,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129089355469,0.9566352963447572,0.4919290244579315,0.4663890898227691,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129089355469,0.894044816493988,0.4092055261135101,0.2871085405349731,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129089355469,0.923117220401764,0.44727823138237,0.4245164394378662,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01287841796875,0.8039526343345642,0.2940006256103515,1.3313034772872925,291.0129089355469,291.0904846191406,289.197998046875,286.9966125488281,291.0135192871094,297.2645568847656,291.0130615234375,1.0,0.5586190223693848,1.0,1.0,0.2675372362136841,1.0,-3.386801242828369,2.62499475479126,0.7618066668510437,1.8617258071899407,0.0,0.0,0.0,154.12298583984375,132.0,-0.8074033260345459,-0.0,3106.965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157165527344,0.8677845001220703,0.3448227047920227,0.3114142417907715,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157470703125,0.983292818069458,0.493780642747879,0.467647910118103,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157470703125,0.922307789325714,0.4111516177654266,0.2881045937538147,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157470703125,0.9535699486732484,0.4490415155887604,0.4256937801837921,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157165527344,0.8258212804794312,0.2947829365730285,1.33251690864563,291.0157470703125,291.11151123046875,289.1810302734375,287.0047912597656,291.01727294921875,297.2636108398437,291.0158996582031,1.0,0.5535010099411011,1.0,1.0,0.2696444094181061,1.0,-3.392984390258789,2.622614860534668,0.7703693509101868,1.8579920530319207,0.0,0.0,0.0,142.47091674804688,135.0,2.4587526321411133,-0.0,3053.250732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157165527344,0.8677845001220703,0.3448227047920227,0.3114142417907715,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157470703125,0.983292818069458,0.493780642747879,0.467647910118103,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157470703125,0.922307789325714,0.4111516177654266,0.2881045937538147,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157470703125,0.9535699486732484,0.4490415155887604,0.4256937801837921,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157165527344,0.8258212804794312,0.2947829365730285,1.33251690864563,291.0157470703125,291.11151123046875,289.1810302734375,287.0047912597656,291.01727294921875,297.2636108398437,291.0158996582031,1.0,0.5535010099411011,1.0,1.0,0.2696444094181061,1.0,-3.392984390258789,2.622614860534668,0.7703693509101868,1.8579920530319207,0.0,0.0,0.0,142.47091674804688,135.0,2.4587526321411133,-0.0,3053.250732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0170288085937,0.8756240606307983,0.3453628420829773,0.311770498752594,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0170593261719,0.990691900253296,0.4947114586830139,0.4683879911899566,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0170593261719,0.9322704672813416,0.4121323525905609,0.2886864840984344,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0170593261719,0.962772011756897,0.4499289691448211,0.4263936877250671,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0170288085937,0.8326375484466553,0.2951866388320923,1.3336784839630127,291.0170593261719,291.12286376953125,289.171875,287.00885009765625,291.018798828125,297.26324462890625,291.0172119140625,1.0,0.5526912808418274,1.0,1.0,0.2706979811191559,1.0,-3.397237777709961,2.622246742248535,0.774990975856781,1.85664701461792,0.0,0.0,0.0,139.3363494873047,135.0,3.0364463329315186,-0.0,3044.502197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0210266113281,0.8806694746017456,0.3459000289440155,0.312177449464798,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0211181640625,0.9951085448265076,0.495640367269516,0.4691815972328186,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0210876464844,0.9386959075927734,0.4131121635437011,0.2893088161945343,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0210876464844,0.9684144854545592,0.4508148431777954,0.4271477162837982,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209655761719,0.8369898796081543,0.2955928146839142,1.335118532180786,291.0211181640625,291.134765625,289.16229248046875,287.0129089355469,291.0268859863281,297.2629089355469,291.021728515625,1.0,0.552470326423645,1.0,1.0,0.2727203369140625,1.0,-3.4020678997039795,2.6193439960479736,0.7827238440513611,1.852679967880249,0.0,0.0,0.0,137.60321044921875,138.0,8.180341720581055,-0.0,3045.12548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8853868842124939,0.3470028340816498,0.3130949437618255,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.9989675879478456,0.4975334405899048,0.4706737995147705,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03546142578125,0.9448934197425842,0.4151028990745544,0.2906365990638733,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354919433594,0.9735816717147828,0.4526141583919525,0.4287652373313904,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.8410195112228394,0.2964325249195099,1.3385335206985474,291.0355224609375,291.1499938964844,289.1419982910156,287.02099609375,291.0439453125,297.2625732421875,291.03619384765625,1.0,0.5532922148704529,1.0,1.0,0.2767650187015533,1.0,-3.412614583969116,2.6137022972106934,0.7989123463630676,1.8447273969650269,0.0,0.0,0.0,136.52923583984375,141.0,16.612199783325195,-0.0,3062.27587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8853868842124939,0.3470028340816498,0.3130949437618255,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.9989675879478456,0.4975334405899048,0.4706737995147705,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03546142578125,0.9448934197425842,0.4151028990745544,0.2906365990638733,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354919433594,0.9735816717147828,0.4526141583919525,0.4287652373313904,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.8410195112228394,0.2964325249195099,1.3385335206985474,291.0355224609375,291.1499938964844,289.1419982910156,287.02099609375,291.0439453125,297.2625732421875,291.03619384765625,1.0,0.5532922148704529,1.0,1.0,0.2767650187015533,1.0,-3.412614583969116,2.6137022972106934,0.7989123463630676,1.8447273969650269,0.0,0.0,0.0,136.52923583984375,141.0,16.612199783325195,-0.0,3062.27587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.8856937289237976,0.3481290340423584,0.3141049444675445,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05084228515625,0.9990000128746032,0.4994822442531585,0.4722863137722015,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508117675781,0.9458191394805908,0.4171209037303924,0.2920387685298919,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508117675781,0.9741289615631104,0.454437643289566,0.4304801225662231,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506896972656,0.841204822063446,0.2973021566867828,1.3424278497695925,291.05084228515625,291.1499938964844,289.120361328125,287.0289306640625,291.06036376953125,297.2626342773437,291.0515441894531,1.0,0.5551389455795288,1.0,1.0,0.2808097004890442,1.0,-3.4241979122161865,2.608713150024414,0.8154846429824829,1.837170958518982,0.0,0.0,0.0,137.3070831298828,144.0,20.02219581604004,-0.0,3092.671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.8856937289237976,0.3481290340423584,0.3141049444675445,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05084228515625,0.9990000128746032,0.4994822442531585,0.4722863137722015,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508117675781,0.9458191394805908,0.4171209037303924,0.2920387685298919,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508117675781,0.9741289615631104,0.454437643289566,0.4304801225662231,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506896972656,0.841204822063446,0.2973021566867828,1.3424278497695925,291.05084228515625,291.1499938964844,289.120361328125,287.0289306640625,291.06036376953125,297.2626342773437,291.0515441894531,1.0,0.5551389455795288,1.0,1.0,0.2808097004890442,1.0,-3.4241979122161865,2.608713150024414,0.8154846429824829,1.837170958518982,0.0,0.0,0.0,137.3070831298828,144.0,20.02219581604004,-0.0,3092.671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06768798828125,0.8838332891464233,0.3492681086063385,0.3151611387729645,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.9981278777122498,0.5014082193374634,0.4745568931102752,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677795410156,0.9441876411437988,0.4191559255123138,0.293479710817337,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678100585937,0.97245991230011,0.4562751352787018,0.4322448372840881,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.067626953125,0.8395082354545593,0.2981961667537689,1.3466030359268188,291.0678405761719,291.1499938964844,289.0976257324219,287.0367431640625,291.0785217285156,297.2627258300781,291.068603515625,1.0,0.557592511177063,1.0,1.0,0.2851579189300537,1.0,-3.4370763301849365,2.6035866737365723,0.833489716053009,1.8292075395584104,0.0,0.0,0.0,139.03439331054688,147.0,22.827497482299805,-0.0,3131.747802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06768798828125,0.8838332891464233,0.3492681086063385,0.3151611387729645,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.9981278777122498,0.5014082193374634,0.4745568931102752,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677795410156,0.9441876411437988,0.4191559255123138,0.293479710817337,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678100585937,0.97245991230011,0.4562751352787018,0.4322448372840881,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.067626953125,0.8395082354545593,0.2981961667537689,1.3466030359268188,291.0678405761719,291.1499938964844,289.0976257324219,287.0367431640625,291.0785217285156,297.2627258300781,291.068603515625,1.0,0.557592511177063,1.0,1.0,0.2851579189300537,1.0,-3.4370763301849365,2.6035866737365723,0.833489716053009,1.8292075395584104,0.0,0.0,0.0,139.03439331054688,147.0,22.827497482299805,-0.0,3131.747802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.085205078125,0.8804954290390015,0.3504146337509155,0.3162499070167541,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853271484375,0.9955521821975708,0.5033270120620728,0.4764306247234344,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08526611328125,0.9407697916030884,0.4212021231651306,0.294948548078537,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852966308594,0.9692014455795288,0.4581202566623688,0.4340440332889557,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.08514404296875,0.8365382552146912,0.2991089224815368,1.3509905338287354,291.0853271484375,291.1499938964844,289.0740051269531,287.0443420410156,291.0962829589844,297.26287841796875,291.08612060546875,1.0,0.5603376626968384,1.0,1.0,0.2895061373710632,1.0,-3.449847459793091,2.5982632637023926,0.851584255695343,1.8210580348968504,0.0,0.0,0.0,141.41168212890625,150.0,23.89631462097168,-0.0,3174.6796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.085205078125,0.8804954290390015,0.3504146337509155,0.3162499070167541,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853271484375,0.9955521821975708,0.5033270120620728,0.4764306247234344,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08526611328125,0.9407697916030884,0.4212021231651306,0.294948548078537,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852966308594,0.9692014455795288,0.4581202566623688,0.4340440332889557,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.08514404296875,0.8365382552146912,0.2991089224815368,1.3509905338287354,291.0853271484375,291.1499938964844,289.0740051269531,287.0443420410156,291.0962829589844,297.26287841796875,291.08612060546875,1.0,0.5603376626968384,1.0,1.0,0.2895061373710632,1.0,-3.449847459793091,2.5982632637023926,0.851584255695343,1.8210580348968504,0.0,0.0,0.0,141.41168212890625,150.0,23.89631462097168,-0.0,3174.6796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09393310546875,0.8786211013793945,0.3509888052940368,0.3167997598648071,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09405517578125,0.9940485954284668,0.5042904019355774,0.4773716628551483,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.093994140625,0.9387918710708618,0.422227531671524,0.2956881523132324,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0940246582031,0.9673121571540833,0.459043800830841,0.4349494278430938,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938720703125,0.834880530834198,0.2995710670948028,1.353232502937317,291.09405517578125,291.1499938964844,289.0619201660156,287.0480651855469,291.1050109863281,297.26300048828125,291.0948181152344,1.0,0.561773419380188,1.0,1.0,0.2916802167892456,1.0,-3.456315994262696,2.595628023147583,0.8606879711151123,1.8169816732406616,0.0,0.0,0.0,142.7177276611328,150.0,24.07696533203125,-0.0,3197.139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.099853515625,0.8766830563545227,0.3515582382678985,0.3173504769802093,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09991455078125,0.9924551248550416,0.5052502751350403,0.4783149659633636,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0998840332031,0.936720371246338,0.4232494533061981,0.2964291274547577,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0998840332031,0.9653205871582032,0.4599631726741791,0.435855895280838,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.099853515625,0.8331707715988159,0.3000337779521942,1.3554959297180176,291.09991455078125,291.1499938964844,289.0497131347656,287.0517272949219,291.1068420410156,297.2630615234375,291.1001892089844,1.0,0.5632368922233582,1.0,1.0,0.2928861677646637,1.0,-3.4628167152404785,2.5959818363189697,0.8668347597122192,1.8158704042434688,0.0,0.0,0.0,144.07505798339844,153.0,19.12556266784668,-0.0,3220.077880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047058105469,0.8725486993789673,0.3526287972927093,0.3184116780757904,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.9889289736747742,0.5071052312850952,0.4801628589630127,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047058105469,0.9322234392166138,0.4252326190471649,0.2978843152523041,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047058105469,0.9609538912773132,0.4617405235767364,0.4376316964626312,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.8295395374298096,0.3009242415428161,1.3599499464035034,291.104736328125,291.1499938964844,289.02496337890625,287.058837890625,291.1086730957031,297.2626037597656,291.1049194335937,1.0,0.5661975741386414,1.0,1.0,0.2952980399131775,1.0,-3.475559711456299,2.596889019012451,0.8786706328392029,1.8138896226882928,0.0,0.0,0.0,146.94471740722656,156.0,10.209439277648926,-0.0,3266.517333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047058105469,0.8725486993789673,0.3526287972927093,0.3184116780757904,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.9889289736747742,0.5071052312850952,0.4801628589630127,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047058105469,0.9322234392166138,0.4252326190471649,0.2978843152523041,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047058105469,0.9609538912773132,0.4617405235767364,0.4376316964626312,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.8295395374298096,0.3009242415428161,1.3599499464035034,291.104736328125,291.1499938964844,289.02496337890625,287.058837890625,291.1086730957031,297.2626037597656,291.1049194335937,1.0,0.5661975741386414,1.0,1.0,0.2952980399131775,1.0,-3.475559711456299,2.596889019012451,0.8786706328392029,1.8138896226882928,0.0,0.0,0.0,146.94471740722656,156.0,10.209439277648926,-0.0,3266.517333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.107666015625,0.8682132363319397,0.3536177277565002,0.3194024562835693,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076965332031,0.9850455522537231,0.5088785290718079,0.4819381833076477,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076965332031,0.9274352192878724,0.4271423518657684,0.2992910146713257,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076965332031,0.9562142491340636,0.4634405672550201,0.439339131116867,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.107666015625,0.8257326483726501,0.3017641603946686,1.3642102479934692,291.1076965332031,291.1499938964844,289.0,287.065673828125,291.11016845703125,297.261474609375,291.1078491210937,1.0,0.5691488981246948,1.0,1.0,0.2977099120616913,1.0,-3.487757444381714,2.597381830215454,0.8903756141662598,1.811578631401062,0.0,0.0,0.0,149.95574951171875,159.0,5.845163822174072,-0.0,3312.83984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.107666015625,0.8682132363319397,0.3536177277565002,0.3194024562835693,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076965332031,0.9850455522537231,0.5088785290718079,0.4819381833076477,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076965332031,0.9274352192878724,0.4271423518657684,0.2992910146713257,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076965332031,0.9562142491340636,0.4634405672550201,0.439339131116867,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.107666015625,0.8257326483726501,0.3017641603946686,1.3642102479934692,291.1076965332031,291.1499938964844,289.0,287.065673828125,291.11016845703125,297.261474609375,291.1078491210937,1.0,0.5691488981246948,1.0,1.0,0.2977099120616913,1.0,-3.487757444381714,2.597381830215454,0.8903756141662598,1.811578631401062,0.0,0.0,0.0,149.95574951171875,159.0,5.845163822174072,-0.0,3312.83984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889060,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.8638727068901062,0.3545341491699219,0.3203332424163818,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062927246094,0.9809608459472656,0.5105756521224976,0.483647733926773,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062927246094,0.922610640525818,0.4289848804473877,0.3006550967693329,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062927246094,0.9513128995895386,0.4650688171386719,0.4409844875335693,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.8218928575515747,0.3025537729263305,1.3682714700698853,291.1062927246094,291.1499938964844,288.9750366210937,287.0722045898437,291.1058654785156,297.2597961425781,291.1062316894531,1.0,0.5720610022544861,1.0,1.0,0.2993693351745605,1.0,-3.499438762664795,2.5999038219451904,0.8995349407196045,1.8113667964935305,0.0,0.0,0.0,153.0349884033203,162.0,-0.315600723028183,-0.0,3358.67138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
