time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11889120,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.8638727068901062,0.3545341491699219,0.3203332424163818,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062927246094,0.9809608459472656,0.5105756521224976,0.483647733926773,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062927246094,0.922610640525818,0.4289848804473877,0.3006550967693329,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062927246094,0.9513128995895386,0.4650688171386719,0.4409844875335693,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.8218928575515747,0.3025537729263305,1.3682714700698853,291.1062927246094,291.1499938964844,288.9750366210937,287.0722045898437,291.1058654785156,297.2597961425781,291.1062316894531,1.0,0.5720610022544861,1.0,1.0,0.2993693351745605,1.0,-3.499438762664795,2.5999038219451904,0.8995349407196045,1.8113667964935305,0.0,0.0,0.0,153.0349884033203,162.0,-0.315600723028183,-0.0,3358.67138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028137207031,0.8595535755157471,0.3553687036037445,0.3211928009986877,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028137207031,0.9766972064971924,0.5121850371360779,0.4852776229381561,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028137207031,0.917811930179596,0.4307498037815094,0.3019671142101288,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028137207031,0.9462911486625672,0.4666145145893097,0.4425550699234009,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10284423828125,0.818019449710846,0.3032830059528351,1.372079372406006,291.1028137207031,291.1499938964844,288.9502868652344,287.0783996582031,291.10125732421875,297.257568359375,291.1026916503906,1.0,0.5749084949493408,1.0,1.0,0.3010287582874298,1.0,-3.510481357574463,2.602044105529785,0.908437192440033,1.8108848333358765,0.0,0.0,0.0,156.1624298095703,165.0,-3.620728492736816,-0.0,3403.55908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028137207031,0.8595535755157471,0.3553687036037445,0.3211928009986877,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028137207031,0.9766972064971924,0.5121850371360779,0.4852776229381561,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028137207031,0.917811930179596,0.4307498037815094,0.3019671142101288,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028137207031,0.9462911486625672,0.4666145145893097,0.4425550699234009,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10284423828125,0.818019449710846,0.3032830059528351,1.372079372406006,291.1028137207031,291.1499938964844,288.9502868652344,287.0783996582031,291.10125732421875,297.257568359375,291.1026916503906,1.0,0.5749084949493408,1.0,1.0,0.3010287582874298,1.0,-3.510481357574463,2.602044105529785,0.908437192440033,1.8108848333358765,0.0,0.0,0.0,156.1624298095703,165.0,-3.620728492736816,-0.0,3403.55908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1008605957031,0.8574290871620178,0.3557606339454651,0.3215990364551544,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.974525511264801,0.5129612684249878,0.486065149307251,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.9154652953147888,0.4316076338291168,0.302605539560318,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.9437716603279114,0.4673605561256408,0.4433145523071289,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1008605957031,0.8160849809646606,0.3036274313926697,1.3738921880722046,291.100830078125,291.1499938964844,288.9380798339844,287.0813293457031,291.0989990234375,297.2563171386719,291.1007080078125,1.0,0.5763050317764282,1.0,1.0,0.3018584549427032,1.0,-3.515779495239258,2.602952718734741,0.9128267765045166,1.8105233907699585,0.0,0.0,0.0,157.73309326171875,165.0,-4.464992046356201,-0.0,3425.6103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992126464844,0.8553401827812195,0.3561397194862366,0.3219927549362182,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09918212890625,0.9723414778709412,0.5137224197387695,0.4868374764919281,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992126464844,0.913174033164978,0.4324527084827423,0.303234338760376,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09918212890625,0.9412648677825928,0.4680923521518707,0.4440597295761108,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992126464844,0.8141583800315857,0.3039610683917999,1.3756537437438965,291.09918212890625,291.1499938964844,288.9259948730469,287.0841979980469,291.09771728515625,297.2550048828125,291.09912109375,1.0,0.577684223651886,1.0,1.0,0.3028106689453125,1.0,-3.520953893661499,2.6033880710601807,0.9175658226013184,1.809714913368225,0.0,0.0,0.0,159.30389404296875,168.0,-4.343611240386963,-0.0,3447.42578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09686279296875,0.8513033390045166,0.3568723797798157,0.3227538764476776,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968322753906,0.9679821133613586,0.5152118802070618,0.4883478879928589,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968322753906,0.9088146090507508,0.4341163635253906,0.3044711351394653,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968322753906,0.9363452196121216,0.4695250689983368,0.445517748594284,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09686279296875,0.8103492259979248,0.304605633020401,1.3790624141693115,291.0968322753906,291.1499938964844,288.9023742675781,287.0896301269531,291.0957336425781,297.2523193359375,291.0968017578125,1.0,0.5803976655006409,1.0,1.0,0.3047151267528534,1.0,-3.5310280323028564,2.60399866104126,0.9270294904708862,1.807900071144104,0.0,0.0,0.0,162.43429565429688,171.0,-3.5340945720672607,-0.0,3490.505126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09686279296875,0.8513033390045166,0.3568723797798157,0.3227538764476776,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968322753906,0.9679821133613586,0.5152118802070618,0.4883478879928589,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968322753906,0.9088146090507508,0.4341163635253906,0.3044711351394653,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968322753906,0.9363452196121216,0.4695250689983368,0.445517748594284,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09686279296875,0.8103492259979248,0.304605633020401,1.3790624141693115,291.0968322753906,291.1499938964844,288.9023742675781,287.0896301269531,291.0957336425781,297.2523193359375,291.0968017578125,1.0,0.5803976655006409,1.0,1.0,0.3047151267528534,1.0,-3.5310280323028564,2.60399866104126,0.9270294904708862,1.807900071144104,0.0,0.0,0.0,162.43429565429688,171.0,-3.5340945720672607,-0.0,3490.505126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951232910156,0.8474626541137695,0.3575761318206787,0.3234871029853821,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951232910156,0.9636649489402772,0.5166624188423157,0.489819586277008,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951232910156,0.904787302017212,0.4357494711875915,0.3056851625442505,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951232910156,0.9315881133079528,0.4709215462207794,0.4469395279884338,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951232910156,0.8065929412841797,0.3052257299423218,1.382350206375122,291.0951232910156,291.1499938964844,288.879638671875,287.0946655273437,291.0943908691406,297.2496643066406,291.0950927734375,1.0,0.5830574035644531,1.0,1.0,0.3066195845603943,1.0,-3.5408060550689697,2.604379177093506,0.9364266991615297,1.8059391975402832,0.0,0.0,0.0,165.54437255859375,174.0,-2.652447462081909,-0.0,3532.97216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951232910156,0.8474626541137695,0.3575761318206787,0.3234871029853821,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951232910156,0.9636649489402772,0.5166624188423157,0.489819586277008,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951232910156,0.904787302017212,0.4357494711875915,0.3056851625442505,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951232910156,0.9315881133079528,0.4709215462207794,0.4469395279884338,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951232910156,0.8065929412841797,0.3052257299423218,1.382350206375122,291.0951232910156,291.1499938964844,288.879638671875,287.0946655273437,291.0943908691406,297.2496643066406,291.0950927734375,1.0,0.5830574035644531,1.0,1.0,0.3066195845603943,1.0,-3.5408060550689697,2.604379177093506,0.9364266991615297,1.8059391975402832,0.0,0.0,0.0,165.54437255859375,174.0,-2.652447462081909,-0.0,3532.97216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.8438135981559753,0.3582616150379181,0.3242003321647644,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.9594119787216188,0.5180849432945251,0.4912611544132232,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.9010927081108092,0.4373623728752136,0.306882381439209,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.9270198345184326,0.4722923338413238,0.4483334720134735,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.8029053807258606,0.3058313131332397,1.3855572938919067,291.0954895019531,291.1499938964844,288.8580017089844,287.0992736816406,291.0960998535156,297.24713134765625,291.0956115722656,1.0,0.5856735110282898,1.0,1.0,0.3088109493255615,1.0,-3.550372838973999,2.603656768798828,0.9467161297798156,1.8029543161392207,0.0,0.0,0.0,168.63397216796875,177.0,-0.0602374412119388,-0.0,3575.011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.8438135981559753,0.3582616150379181,0.3242003321647644,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.9594119787216188,0.5180849432945251,0.4912611544132232,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.9010927081108092,0.4373623728752136,0.306882381439209,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.9270198345184326,0.4722923338413238,0.4483334720134735,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.8029053807258606,0.3058313131332397,1.3855572938919067,291.0954895019531,291.1499938964844,288.8580017089844,287.0992736816406,291.0960998535156,297.24713134765625,291.0956115722656,1.0,0.5856735110282898,1.0,1.0,0.3088109493255615,1.0,-3.550372838973999,2.603656768798828,0.9467161297798156,1.8029543161392207,0.0,0.0,0.0,168.63397216796875,177.0,-0.0602374412119388,-0.0,3575.011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975341796875,0.8403660655021667,0.3589414358139038,0.3249056339263916,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975646972656,0.9552625417709352,0.5194920897483826,0.4926850497722626,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975341796875,0.8976172804832458,0.4389674663543701,0.308071881532669,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975341796875,0.9226831793785096,0.4736496210098266,0.4497115314006805,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975341796875,0.7993854880332947,0.3064340949058532,1.388736605644226,291.0975646972656,291.1499938964844,288.83770751953125,287.1034545898437,291.0989990234375,297.24481201171875,291.0976867675781,1.0,0.5882582068443298,1.0,1.0,0.3110022842884063,1.0,-3.559846878051758,2.602810859680176,0.957036018371582,1.799896240234375,0.0,0.0,0.0,171.6970977783203,180.0,2.0908071994781494,-0.0,3616.875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975341796875,0.8403660655021667,0.3589414358139038,0.3249056339263916,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975646972656,0.9552625417709352,0.5194920897483826,0.4926850497722626,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975341796875,0.8976172804832458,0.4389674663543701,0.308071881532669,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975341796875,0.9226831793785096,0.4736496210098266,0.4497115314006805,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975341796875,0.7993854880332947,0.3064340949058532,1.388736605644226,291.0975646972656,291.1499938964844,288.83770751953125,287.1034545898437,291.0989990234375,297.24481201171875,291.0976867675781,1.0,0.5882582068443298,1.0,1.0,0.3110022842884063,1.0,-3.559846878051758,2.602810859680176,0.957036018371582,1.799896240234375,0.0,0.0,0.0,171.6970977783203,180.0,2.0908071994781494,-0.0,3616.875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990295410156,0.8387104868888855,0.3592798709869385,0.3252565264701843,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990600585937,0.9532267451286316,0.5201908349990845,0.4933919310569763,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990600585937,0.8959463834762573,0.4397679269313812,0.3086647689342499,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990600585937,0.9206013083457948,0.4743241965770721,0.4503962099552154,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990295410156,0.7976866960525513,0.3067359626293182,1.3903251886367798,291.0990600585937,291.1499938964844,288.828125,287.1053771972656,291.10089111328125,297.24371337890625,291.0992431640625,1.0,0.589542031288147,1.0,1.0,0.31209796667099,1.0,-3.5645670890808105,2.602366209030152,0.9622008800506592,1.7983583211898804,0.0,0.0,0.0,173.2210235595703,180.0,3.0515267848968506,-0.0,3637.79736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006774902344,0.8370956182479858,0.3596172332763672,0.3256064355373382,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007080078125,0.9512155652046204,0.5208864808082581,0.4940958619117737,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007080078125,0.8943161368370056,0.4405670464038849,0.3092567026615143,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007080078125,0.9185754656791688,0.474996268749237,0.4510784447193146,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006774902344,0.7960255742073059,0.3070384562015533,1.3919154405593872,291.1007080078125,291.1499938964844,288.8189697265625,287.107177734375,291.10272216796875,297.2427062988281,291.10089111328125,1.0,0.5908215641975403,1.0,1.0,0.3131391704082489,1.0,-3.5692806243896484,2.6020820140838623,0.9671985507011414,1.796985745429993,0.0,0.0,0.0,174.74142456054688,183.0,3.71635365486145,-0.0,3658.734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10260009765625,0.8354547619819641,0.3599664568901062,0.3259689509868622,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.9491477012634276,0.5216063261032104,0.4948244988918304,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10260009765625,0.8926597237586975,0.4413963556289673,0.3098710775375366,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10260009765625,0.9165256023406982,0.4756921827793121,0.4517850577831268,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025695800781,0.7943348288536072,0.3073536157608032,1.3935714960098269,291.1026306152344,291.1499938964844,288.8099060058594,287.10894775390625,291.1049499511719,297.2416687011719,291.1028137207031,1.0,0.592147946357727,1.0,1.0,0.3142220377922058,1.0,-3.574174404144287,2.6017868518829346,0.9723874926567078,1.7955634593963623,0.0,0.0,0.0,176.32017517089844,183.0,4.399963855743408,-0.0,3680.529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046447753906,0.8339724540710449,0.3602878153324127,0.3263024985790252,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.947260081768036,0.5222681164741516,0.4954943656921386,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046447753906,0.8911641836166382,0.442160815000534,0.3104372322559356,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.9146847128868104,0.476332426071167,0.4524351060390472,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.7928057909011841,0.307645320892334,1.395102620124817,291.10467529296875,291.1499938964844,288.802001953125,287.1104736328125,291.1073608398437,297.24078369140625,291.1048889160156,1.0,0.5933691263198853,1.0,1.0,0.3152216076850891,1.0,-3.578686237335205,2.601505279541016,0.9771809577941896,1.7942439317703247,0.0,0.0,0.0,177.77593994140625,186.0,5.150316715240479,-0.0,3700.673583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890140,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099853515625,0.8309821486473083,0.3609566688537597,0.3269954621791839,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100158691406,0.9434014558792114,0.5236403942108154,0.4968824684619903,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100158691406,0.8881531357765198,0.4437524080276489,0.3116150200366974,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100158691406,0.9110161662101746,0.477661520242691,0.4537835419178009,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.789720356464386,0.3082578182220459,1.3983086347579956,291.1100158691406,291.1499938964844,288.7870483398437,287.11328125,291.1134948730469,297.2390441894531,291.1103210449219,1.0,0.5959042310714722,1.0,1.0,0.3173040151596069,1.0,-3.588085412979126,2.600902557373047,0.9871829748153688,1.7914787530899048,0.0,0.0,0.0,180.8018341064453,189.0,6.958596706390381,-0.0,3742.750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099853515625,0.8309821486473083,0.3609566688537597,0.3269954621791839,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100158691406,0.9434014558792114,0.5236403942108154,0.4968824684619903,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100158691406,0.8881531357765198,0.4437524080276489,0.3116150200366974,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100158691406,0.9110161662101746,0.477661520242691,0.4537835419178009,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.789720356464386,0.3082578182220459,1.3983086347579956,291.1100158691406,291.1499938964844,288.7870483398437,287.11328125,291.1134948730469,297.2390441894531,291.1103210449219,1.0,0.5959042310714722,1.0,1.0,0.3173040151596069,1.0,-3.588085412979126,2.600902557373047,0.9871829748153688,1.7914787530899048,0.0,0.0,0.0,180.8018341064453,189.0,6.958596706390381,-0.0,3742.750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11492919921875,0.8281113505363464,0.3616219460964203,0.3276866376399994,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1149597167969,0.939644992351532,0.5250021815299988,0.498261958360672,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1149597167969,0.8852753639221191,0.445340484380722,0.3127912580966949,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1149597167969,0.907574474811554,0.4789825677871704,0.455125480890274,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11492919921875,0.7867634892463684,0.3088756501674652,1.401540994644165,291.1149597167969,291.1499938964844,288.7742919921875,287.1156005859375,291.1181335449219,297.23748779296875,291.1152038574219,1.0,0.5984305143356323,1.0,1.0,0.3189669251441955,1.0,-3.597494125366211,2.601657629013061,0.9958364963531494,1.790063977241516,0.0,0.0,0.0,183.8212738037109,192.0,6.786738872528076,-0.0,3785.02978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11492919921875,0.8281113505363464,0.3616219460964203,0.3276866376399994,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1149597167969,0.939644992351532,0.5250021815299988,0.498261958360672,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1149597167969,0.8852753639221191,0.445340484380722,0.3127912580966949,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1149597167969,0.907574474811554,0.4789825677871704,0.455125480890274,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11492919921875,0.7867634892463684,0.3088756501674652,1.401540994644165,291.1149597167969,291.1499938964844,288.7742919921875,287.1156005859375,291.1181335449219,297.23748779296875,291.1152038574219,1.0,0.5984305143356323,1.0,1.0,0.3189669251441955,1.0,-3.597494125366211,2.601657629013061,0.9958364963531494,1.790063977241516,0.0,0.0,0.0,183.8212738037109,192.0,6.786738872528076,-0.0,3785.02978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12060546875,0.825323224067688,0.3622770309448242,0.3283689022064209,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.935963809490204,0.5263468027114868,0.4996255040168762,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.8824969530105591,0.4469189941883087,0.3139609694480896,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.9043359756469728,0.4802895188331604,0.4564544260501861,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12060546875,0.7839062213897705,0.3094945251941681,1.404780387878418,291.12066650390625,291.1499938964844,288.7640075683594,287.117431640625,291.1244201660156,297.23602294921875,291.1209411621094,1.0,0.600945234298706,1.0,1.0,0.3206298053264618,1.0,-3.606858253479004,2.602414608001709,1.004443645477295,1.7886369228363037,0.0,0.0,0.0,186.8441162109375,195.0,7.778652191162109,-0.0,3827.42333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12060546875,0.825323224067688,0.3622770309448242,0.3283689022064209,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.935963809490204,0.5263468027114868,0.4996255040168762,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.8824969530105591,0.4469189941883087,0.3139609694480896,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.9043359756469728,0.4802895188331604,0.4564544260501861,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12060546875,0.7839062213897705,0.3094945251941681,1.404780387878418,291.12066650390625,291.1499938964844,288.7640075683594,287.117431640625,291.1244201660156,297.23602294921875,291.1209411621094,1.0,0.600945234298706,1.0,1.0,0.3206298053264618,1.0,-3.606858253479004,2.602414608001709,1.004443645477295,1.7886369228363037,0.0,0.0,0.0,186.8441162109375,195.0,7.778652191162109,-0.0,3827.42333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.8239622116088867,0.3626041710376739,0.3287085890769958,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.9341601729393004,0.5270158648490906,0.5003032088279724,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.8811494708061218,0.4477079212665558,0.3145447671413421,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.9028013944625854,0.4809406995773315,0.4571157395839691,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240234375,0.7825185656547546,0.309806227684021,1.4064069986343384,291.1241149902344,291.1499938964844,288.75982666015625,287.1181640625,291.1282653808594,297.2353515625,291.1244506835937,1.0,0.6021987795829773,1.0,1.0,0.3214612603187561,1.0,-3.611536741256714,2.602786064147949,1.008750557899475,1.78790545463562,0.0,0.0,0.0,188.3541412353516,195.0,8.64551067352295,-0.0,3848.68017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270751953125,0.8226261138916016,0.3629310727119446,0.3290483653545379,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.9323882460594176,0.5276831984519958,0.500979483127594,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.8798339366912842,0.4484966397285461,0.3151286542415619,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.901313841342926,0.4815906882286072,0.4577760994434356,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270751953125,0.7811617851257324,0.3101194202899933,1.4080402851104736,291.1271057128906,291.1499938964844,288.7563781738281,287.1187744140625,291.130615234375,297.2347106933594,291.1273498535156,1.0,0.6034508347511292,1.0,1.0,0.3220133781433105,1.0,-3.616220712661743,2.604041576385498,1.012179255485535,1.7880672216415403,0.0,0.0,0.0,189.86241149902344,198.0,8.213359832763672,-0.0,3869.99853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.820000171661377,0.3635739386081695,0.3297207653522491,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.9289120435714722,0.5290020108222961,0.5023198127746582,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.8772710561752319,0.4500638246536255,0.3162911832332611,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.8984038233757019,0.4828775525093078,0.4590869843959808,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.7785174250602722,0.310744047164917,1.4113086462020874,291.1326904296875,291.1499938964844,288.7516174316406,287.1195983886719,291.136474609375,297.23345947265625,291.1329650878906,1.0,0.6059466600418091,1.0,1.0,0.3231176137924194,1.0,-3.625549793243408,2.606630563735962,1.0189192295074463,1.7885316610336304,0.0,0.0,0.0,192.88394165039065,201.0,8.137041091918945,-0.0,3912.720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.820000171661377,0.3635739386081695,0.3297207653522491,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.9289120435714722,0.5290020108222961,0.5023198127746582,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.8772710561752319,0.4500638246536255,0.3162911832332611,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.8984038233757019,0.4828775525093078,0.4590869843959808,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.7785174250602722,0.310744047164917,1.4113086462020874,291.1326904296875,291.1499938964844,288.7516174316406,287.1195983886719,291.136474609375,297.23345947265625,291.1329650878906,1.0,0.6059466600418091,1.0,1.0,0.3231176137924194,1.0,-3.625549793243408,2.606630563735962,1.0189192295074463,1.7885316610336304,0.0,0.0,0.0,192.88394165039065,201.0,8.137041091918945,-0.0,3912.720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.8174359202384949,0.3642130196094513,0.3303864598274231,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.9255403876304626,0.5303099155426025,0.5036465525627136,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.8748040199279785,0.4516275823116302,0.3174488544464111,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.895586371421814,0.4841561615467071,0.4603870511054992,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.7759684920310974,0.3113717436790466,1.4145814180374146,291.13995361328125,291.1499938964844,288.75,287.119873046875,291.1446228027344,297.2322998046875,291.14031982421875,1.0,0.6084311008453369,1.0,1.0,0.3242218792438507,1.0,-3.634840965270996,2.6091768741607666,1.0256640911102295,1.7890061140060425,0.0,0.0,0.0,195.90603637695312,204.0,9.80344581604004,-0.0,3955.554443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.8174359202384949,0.3642130196094513,0.3303864598274231,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.9255403876304626,0.5303099155426025,0.5036465525627136,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.8748040199279785,0.4516275823116302,0.3174488544464111,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.895586371421814,0.4841561615467071,0.4603870511054992,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.7759684920310974,0.3113717436790466,1.4145814180374146,291.13995361328125,291.1499938964844,288.75,287.119873046875,291.1446228027344,297.2322998046875,291.14031982421875,1.0,0.6084311008453369,1.0,1.0,0.3242218792438507,1.0,-3.634840965270996,2.6091768741607666,1.0256640911102295,1.7890061140060425,0.0,0.0,0.0,195.90603637695312,204.0,9.80344581604004,-0.0,3955.554443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.8149378895759583,0.3648495376110077,0.331051766872406,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.9222950339317322,0.5316084027290344,0.5049663782119751,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.8724428415298462,0.4531888663768768,0.3186062276363373,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.8928724527359009,0.4854280054569244,0.461682379245758,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.7735236883163452,0.3120034337043762,1.4178764820098877,291.14581298828125,291.1499938964844,288.75,287.119873046875,291.1492614746094,297.2312316894531,291.1460266113281,1.0,0.6109082102775574,1.0,1.0,0.3247037827968597,1.0,-3.644144535064697,2.613769292831421,1.0303752422332764,1.7915308475494385,0.0,0.0,0.0,198.9224090576172,207.0,8.177382469177246,-0.0,3998.604736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.8149378895759583,0.3648495376110077,0.331051766872406,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.9222950339317322,0.5316084027290344,0.5049663782119751,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.8724428415298462,0.4531888663768768,0.3186062276363373,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.8928724527359009,0.4854280054569244,0.461682379245758,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.7735236883163452,0.3120034337043762,1.4178764820098877,291.14581298828125,291.1499938964844,288.75,287.119873046875,291.1492614746094,297.2312316894531,291.1460266113281,1.0,0.6109082102775574,1.0,1.0,0.3247037827968597,1.0,-3.644144535064697,2.613769292831421,1.0303752422332764,1.7915308475494385,0.0,0.0,0.0,198.9224090576172,207.0,8.177382469177246,-0.0,3998.604736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.812453031539917,0.3654645383358001,0.3317013084888458,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.919125199317932,0.5328788161277771,0.5062633752822876,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.8701368570327759,0.454729676246643,0.3197519183158874,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8902117013931274,0.4866757392883301,0.4629585146903991,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.771138608455658,0.3126265704631805,1.4211474657058716,291.1505432128906,291.1499938964844,288.75,287.119873046875,291.15362548828125,297.2301025390625,291.1507568359375,1.0,0.6133704781532288,1.0,1.0,0.3251856863498688,1.0,-3.653335571289064,2.6183485984802246,1.0349870920181274,1.7940717935562134,0.0,0.0,0.0,201.952377319336,210.0,7.056000709533691,-0.0,4041.649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.812453031539917,0.3654645383358001,0.3317013084888458,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.919125199317932,0.5328788161277771,0.5062633752822876,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.8701368570327759,0.454729676246643,0.3197519183158874,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8902117013931274,0.4866757392883301,0.4629585146903991,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.771138608455658,0.3126265704631805,1.4211474657058716,291.1505432128906,291.1499938964844,288.75,287.119873046875,291.15362548828125,297.2301025390625,291.1507568359375,1.0,0.6133704781532288,1.0,1.0,0.3251856863498688,1.0,-3.653335571289064,2.6183485984802246,1.0349870920181274,1.7940717935562134,0.0,0.0,0.0,201.952377319336,210.0,7.056000709533691,-0.0,4041.649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.811213493347168,0.3657649457454681,0.332019567489624,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.9175718426704408,0.53350430727005,0.5069026350975037,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.8690047264099121,0.4554932415485382,0.3203198909759521,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.8889015913009644,0.4872912466526031,0.4635886549949646,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.7699682116508484,0.3129347860813141,1.4227687120437622,291.1528015136719,291.1499938964844,288.75,287.119873046875,291.1557922363281,297.2295227050781,291.1530456542969,1.0,0.6145945191383362,1.0,1.0,0.3254266381263733,1.0,-3.6578798294067374,2.620601177215576,1.0372785329818726,1.7953201532363892,0.0,0.0,0.0,203.47108459472656,210.0,6.73607349395752,-0.0,4063.13525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.8099774122238159,0.3660598397254944,0.3323338031768799,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.9160444140434264,0.5341225862503052,0.5075361132621765,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.8678892254829407,0.4562514126300812,0.3208848536014557,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.8876080513000488,0.4879004955291748,0.4642137885093689,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.7688146829605103,0.3132401704788208,1.4243801832199097,291.1541748046875,291.1499938964844,288.75,287.119873046875,291.1559143066406,297.2289428710937,291.1542663574219,1.0,0.6158138513565063,1.0,1.0,0.3253844976425171,1.0,-3.66239070892334,2.6237339973449707,1.0386567115783691,1.7974624633789062,0.0,0.0,0.0,204.99093627929688,213.0,4.992851257324219,-0.0,4084.5966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891220,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.8084845542907715,0.3663991093635559,0.3327006101608276,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546630859375,0.9142322540283204,0.5348475575447083,0.508283257484436,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546630859375,0.8665596842765808,0.4571470022201538,0.3215550184249878,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546630859375,0.8860645294189453,0.4886164665222168,0.4649524688720703,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.7674415707588196,0.313598096370697,1.426285982131958,291.1546630859375,291.1499938964844,288.75,287.119873046875,291.15582275390625,297.2281188964844,291.1547241210937,1.0,0.6172677278518677,1.0,1.0,0.3253339529037475,1.0,-3.66771936416626,2.627507209777832,1.0402121543884275,1.800092101097107,0.0,0.0,0.0,206.82192993164065,213.0,3.0198798179626465,-0.0,4110.23583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
