time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11891280,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.8074814081192017,0.3666172623634338,0.3329380750656128,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.9130363464355468,0.5353214144706726,0.508772611618042,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.865677535533905,0.4577362239360809,0.3219964206218719,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.8850395679473877,0.4890852868556976,0.465437114238739,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.7665316462516785,0.3138316571712494,1.4275352954864502,291.15484619140625,291.1499938964844,288.75,287.119873046875,291.1557312011719,297.2275390625,291.1549072265625,1.0,0.618230402469635,1.0,1.0,0.3253002464771271,1.0,-3.67121148109436,2.6299798488616943,1.041231632232666,1.8018338680267327,0.0,0.0,0.0,208.0470428466797,216.0,2.1074960231781006,-0.0,4127.23388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891340,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549987792969,0.8049464225769043,0.3671370148658752,0.3335081934928894,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549987792969,0.9100983142852784,0.5364744663238525,0.5099660158157349,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549987792969,0.8634904026985168,0.4591836631298065,0.3230818510055542,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549987792969,0.8824950456619263,0.490228921175003,0.4666218161582947,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549987792969,0.7642778754234314,0.3143980801105499,1.4305824041366575,291.1549987792969,291.1499938964844,288.75,287.119873046875,291.1554260253906,297.2259826660156,291.155029296875,1.0,0.6206114888191223,1.0,1.0,0.325215995311737,1.0,-3.679731369018554,2.636021375656128,1.0437098741531372,1.806087732315064,0.0,0.0,0.0,211.11854553222656,219.0,0.7318366765975952,-0.0,4169.35107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891400,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549987792969,0.8049464225769043,0.3671370148658752,0.3335081934928894,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549987792969,0.9100983142852784,0.5364744663238525,0.5099660158157349,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549987792969,0.8634904026985168,0.4591836631298065,0.3230818510055542,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549987792969,0.8824950456619263,0.490228921175003,0.4666218161582947,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549987792969,0.7642778754234314,0.3143980801105499,1.4305824041366575,291.1549987792969,291.1499938964844,288.75,287.119873046875,291.1554260253906,297.2259826660156,291.155029296875,1.0,0.6206114888191223,1.0,1.0,0.325215995311737,1.0,-3.679731369018554,2.636021375656128,1.0437098741531372,1.806087732315064,0.0,0.0,0.0,211.11854553222656,219.0,0.7318366765975952,-0.0,4169.35107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891460,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.8024169206619263,0.3676232993602752,0.3340487778186798,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.9072539806365968,0.5375851988792419,0.5111202001571655,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.8613389730453491,0.4605970680713653,0.3241440653800964,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.8799859881401062,0.4913345575332641,0.4677713513374328,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.7620618939399719,0.314940869808197,1.433526873588562,291.1542358398437,291.1499938964844,288.75,287.119873046875,291.154052734375,297.2242736816406,291.1542358398437,1.0,0.6229555010795593,1.0,1.0,0.3249994814395904,1.0,-3.687974691390991,2.6423254013061523,1.045649528503418,1.8106088638305664,0.0,0.0,0.0,214.1942596435547,222.0,-0.6710590720176697,-0.0,4210.93359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891520,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.8024169206619263,0.3676232993602752,0.3340487778186798,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.9072539806365968,0.5375851988792419,0.5111202001571655,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.8613389730453491,0.4605970680713653,0.3241440653800964,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.8799859881401062,0.4913345575332641,0.4677713513374328,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.7620618939399719,0.314940869808197,1.433526873588562,291.1542358398437,291.1499938964844,288.75,287.119873046875,291.154052734375,297.2242736816406,291.1542358398437,1.0,0.6229555010795593,1.0,1.0,0.3249994814395904,1.0,-3.687974691390991,2.6423254013061523,1.045649528503418,1.8106088638305664,0.0,0.0,0.0,214.1942596435547,222.0,-0.6710590720176697,-0.0,4210.93359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891580,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.7999138832092285,0.3680768311023712,0.3345601558685303,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.9045191407203674,0.5386536717414856,0.5122350454330444,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.8592270612716675,0.4619764983654022,0.3251829147338867,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.8775173425674438,0.4924022853374481,0.4688855707645416,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.7598873376846313,0.3154602944850921,1.436368465423584,291.1529846191406,291.1499938964844,288.75,287.119873046875,291.1525573730469,297.2224426269531,291.1529846191406,1.0,0.6252613067626953,1.0,1.0,0.3247829675674438,1.0,-3.69594144821167,2.64846134185791,1.0474801063537598,1.8150123357772827,0.0,0.0,0.0,217.2716217041016,225.0,-1.4354896545410156,-0.0,4251.9482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891640,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.7999138832092285,0.3680768311023712,0.3345601558685303,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.9045191407203674,0.5386536717414856,0.5122350454330444,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.8592270612716675,0.4619764983654022,0.3251829147338867,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.8775173425674438,0.4924022853374481,0.4688855707645416,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.7598873376846313,0.3154602944850921,1.436368465423584,291.1529846191406,291.1499938964844,288.75,287.119873046875,291.1525573730469,297.2224426269531,291.1529846191406,1.0,0.6252613067626953,1.0,1.0,0.3247829675674438,1.0,-3.69594144821167,2.64846134185791,1.0474801063537598,1.8150123357772827,0.0,0.0,0.0,217.2716217041016,225.0,-1.4354896545410156,-0.0,4251.9482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891700,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.7986750602722168,0.36829274892807,0.3348059356212616,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.9031986594200134,0.5391733646392822,0.512778639793396,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.8581882119178772,0.4626547694206238,0.32569420337677,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.8763006329536438,0.4929232001304626,0.4694303274154663,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.7588176131248474,0.3157122135162353,1.4377539157867432,291.1523132324219,291.1499938964844,288.75,287.119873046875,291.1517944335937,297.22149658203125,291.1522827148437,1.0,0.6264002323150635,1.0,1.0,0.3246746957302093,1.0,-3.699828863143921,2.651465654373169,1.048363208770752,1.8171709775924685,0.0,0.0,0.0,218.8094940185547,225.0,-1.6569955348968506,-0.0,4272.25146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891760,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.7974462509155273,0.368502527475357,0.3350459635257721,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.9019072651863098,0.5396845936775208,0.5133139491081238,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.8571618795394897,0.4633263945579529,0.3262007236480713,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.8750969767570496,0.4934365451335907,0.4699677228927612,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.7577606439590454,0.3159597516059875,1.43911874294281,291.1517639160156,291.1499938964844,288.75,287.119873046875,291.1513977050781,297.2205505371094,291.1517639160156,1.0,0.627530574798584,1.0,1.0,0.3246195316314697,1.0,-3.703660249710083,2.654261350631714,1.0493990182876587,1.819137930870056,0.0,0.0,0.0,220.346420288086,228.0,-1.5345325469970703,-0.0,4292.43408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891820,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.795026421546936,0.3689068853855133,0.3355111479759216,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8993684649467468,0.5406841039657593,0.5143617987632751,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8551534414291382,0.4646526277065277,0.3272010087966919,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8727357387542725,0.4944431185722351,0.4710223972797394,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.7556910514831543,0.3164443671703338,1.4417963027954102,291.1509704589844,291.1499938964844,288.75,287.119873046875,291.15069580078125,297.2186889648437,291.1509704589844,1.0,0.6297667026519775,1.0,1.0,0.3245091736316681,1.0,-3.711175441741944,2.659726142883301,1.0514492988586426,1.8230071067810056,0.0,0.0,0.0,223.4136505126953,231.0,-1.2323871850967407,-0.0,4332.46875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891880,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.795026421546936,0.3689068853855133,0.3355111479759216,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8993684649467468,0.5406841039657593,0.5143617987632751,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8551534414291382,0.4646526277065277,0.3272010087966919,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8727357387542725,0.4944431185722351,0.4710223972797394,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.7556910514831543,0.3164443671703338,1.4417963027954102,291.1509704589844,291.1499938964844,288.75,287.119873046875,291.15069580078125,297.2186889648437,291.1509704589844,1.0,0.6297667026519775,1.0,1.0,0.3245091736316681,1.0,-3.711175441741944,2.659726142883301,1.0514492988586426,1.8230071067810056,0.0,0.0,0.0,223.4136505126953,231.0,-1.2323871850967407,-0.0,4332.46875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891940,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7926589250564575,0.3692923188209533,0.3359591960906982,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8968868255615234,0.5416547656059265,0.5153824090957642,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8532043695449829,0.4659574627876282,0.3281862735748291,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8704372048377991,0.4954246580600738,0.4720532298088074,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7536818981170654,0.3169171214103699,1.4444183111190796,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.2168273925781,291.1502380371094,1.0,0.6319740414619446,1.0,1.0,0.3243988156318664,1.0,-3.718523979187012,2.665071487426758,1.053452491760254,1.8268537521362305,0.0,0.0,0.0,226.47341918945312,234.0,-1.0878623723983765,-0.0,4372.14697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892000,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7926589250564575,0.3692923188209533,0.3359591960906982,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8968868255615234,0.5416547656059265,0.5153824090957642,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8532043695449829,0.4659574627876282,0.3281862735748291,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8704372048377991,0.4954246580600738,0.4720532298088074,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7536818981170654,0.3169171214103699,1.4444183111190796,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.2168273925781,291.1502380371094,1.0,0.6319740414619446,1.0,1.0,0.3243988156318664,1.0,-3.718523979187012,2.665071487426758,1.053452491760254,1.8268537521362305,0.0,0.0,0.0,226.47341918945312,234.0,-1.0878623723983765,-0.0,4372.14697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892060,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7903411388397217,0.369660347700119,0.3363909721374511,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.894459068775177,0.5425982475280762,0.5163767337799072,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8513103723526001,0.4672422707080841,0.3291570842266083,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8681974411010742,0.4963826835155487,0.4730612933635711,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7517299652099609,0.3173801004886627,1.4469929933547974,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.21502685546875,291.1500244140625,1.0,0.6341551542282104,1.0,1.0,0.3243854641914367,1.0,-3.725719451904297,2.6699819564819336,1.0557376146316528,1.8303574323654173,0.0,0.0,0.0,229.52749633789065,237.0,-0.4903018772602081,-0.0,4411.5087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892120,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7903411388397217,0.369660347700119,0.3363909721374511,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.894459068775177,0.5425982475280762,0.5163767337799072,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8513103723526001,0.4672422707080841,0.3291570842266083,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8681974411010742,0.4963826835155487,0.4730612933635711,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7517299652099609,0.3173801004886627,1.4469929933547974,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.21502685546875,291.1500244140625,1.0,0.6341551542282104,1.0,1.0,0.3243854641914367,1.0,-3.725719451904297,2.6699819564819336,1.0557376146316528,1.8303574323654173,0.0,0.0,0.0,229.52749633789065,237.0,-0.4903018772602081,-0.0,4411.5087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892180,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7880725860595703,0.3700126409530639,0.3368084728717804,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8920835852622986,0.5435159802436829,0.5173466205596924,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8494691848754883,0.4685085415840149,0.330114871263504,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8660144209861755,0.4973187148571014,0.4740484058856964,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7498338222503662,0.3178355395793915,1.4495317935943604,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.150146484375,297.2132873535156,291.1499938964844,1.0,0.6363124847412109,1.0,1.0,0.3243721425533294,1.0,-3.7327847480773926,2.6747918128967285,1.0579928159713743,1.8338048458099363,0.0,0.0,0.0,232.5749969482422,240.0,-0.1562795341014862,-0.0,4450.607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892240,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7880725860595703,0.3700126409530639,0.3368084728717804,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8920835852622986,0.5435159802436829,0.5173466205596924,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8494691848754883,0.4685085415840149,0.330114871263504,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8660144209861755,0.4973187148571014,0.4740484058856964,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7498338222503662,0.3178355395793915,1.4495317935943604,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.150146484375,297.2132873535156,291.1499938964844,1.0,0.6363124847412109,1.0,1.0,0.3243721425533294,1.0,-3.7327847480773926,2.6747918128967285,1.0579928159713743,1.8338048458099363,0.0,0.0,0.0,232.5749969482422,240.0,-0.1562795341014862,-0.0,4450.607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892300,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7869541645050049,0.370182603597641,0.3370119035243988,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.890912652015686,0.5439651012420654,0.5178225636482239,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8485654592514038,0.4691344499588012,0.3305889070034027,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8649412989616394,0.4977783560752868,0.474534273147583,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7489041686058044,0.3180604875087738,1.4507893323898315,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.2124328613281,291.1500244140625,1.0,0.637382984161377,1.0,1.0,0.3243654668331146,1.0,-3.736270666122437,2.6771674156188965,1.0591031312942505,1.8354966640472408,0.0,0.0,0.0,234.09738159179688,240.0,-0.0691799819469451,-0.0,4470.0693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892360,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.7858450412750244,0.3703482449054718,0.3372116386890411,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8897514343261719,0.5444075465202332,0.5182924866676331,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.847671389579773,0.4697553515434265,0.3310596048831939,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8638789653778076,0.4982322752475738,0.4750149548053741,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.7479855418205261,0.3182835876941681,1.4520388841629028,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1502685546875,297.21160888671875,291.15008544921875,1.0,0.6384482383728027,1.0,1.0,0.3243672847747803,1.0,-3.739725112915039,2.6794967651367188,1.0602282285690308,1.837132334709168,0.0,0.0,0.0,235.6193389892578,243.0,0.0286479722708463,-0.0,4489.4736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892420,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.7843507528305054,0.3705668449401855,0.337477445602417,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8881868124008179,0.5449982285499573,0.5189217329025269,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8464701175689697,0.470592051744461,0.331694483757019,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8624506592750549,0.498840719461441,0.475660502910614,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.7467530369758606,0.3185843229293823,1.4537267684936523,291.150146484375,291.1499938964844,288.75,287.119873046875,291.150390625,297.2104797363281,291.1501770019531,1.0,0.6398888230323792,1.0,1.0,0.324369728565216,1.0,-3.744374036788941,2.682634115219116,1.0617399215698242,1.839301943778992,0.0,0.0,0.0,237.6887969970703,243.0,0.1241516470909118,-0.0,4515.77734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892480,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.7836529612541199,0.3706670105457306,0.3376002609729767,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8874558210372925,0.5452709794044495,0.5192134976387024,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.845910370349884,0.4709826409816742,0.3319911658763885,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8617847561836243,0.4991234838962555,0.4759610593318939,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.7461795210838318,0.3187249600887298,1.454517126083374,291.1501770019531,291.1499938964844,288.75,287.119873046875,291.15045166015625,297.2099609375,291.15020751953125,1.0,0.6405636072158813,1.0,1.0,0.3243708908557892,1.0,-3.746542692184448,2.6840999126434326,1.0624427795410156,1.840300679206848,0.0,0.0,0.0,238.6625366210937,246.0,0.1504045724868774,-0.0,4528.1220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892540,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.7814928889274597,0.3709670603275299,0.3379727900028229,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8851895928382874,0.5460977554321289,0.5201018452644348,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8441816568374634,0.4721879661083221,0.332908034324646,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8597275614738464,0.4999900758266449,0.4768847525119781,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.7444130778312683,0.3191604614257812,1.456970453262329,291.1503295898437,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.2083435058594,291.1503601074219,1.0,0.6426575183868408,1.0,1.0,0.3243744969367981,1.0,-3.753226757049561,2.688627243041992,1.0645993947982788,1.8433239459991453,0.0,0.0,0.0,241.7047271728516,249.0,0.1780406087636947,-0.0,4566.51708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892600,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.7814928889274597,0.3709670603275299,0.3379727900028229,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8851895928382874,0.5460977554321289,0.5201018452644348,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8441816568374634,0.4721879661083221,0.332908034324646,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8597275614738464,0.4999900758266449,0.4768847525119781,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.7444130778312683,0.3191604614257812,1.456970453262329,291.1503295898437,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.2083435058594,291.1503601074219,1.0,0.6426575183868408,1.0,1.0,0.3243744969367981,1.0,-3.753226757049561,2.688627243041992,1.0645993947982788,1.8433239459991453,0.0,0.0,0.0,241.7047271728516,249.0,0.1780406087636947,-0.0,4566.51708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892660,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7793644070625305,0.3712488412857055,0.3383297026157379,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8829528093338013,0.5468915700912476,0.520959198474884,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.842483639717102,0.4733718037605285,0.3338105976581573,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8577062487602234,0.5008328557014465,0.4777868390083313,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7426843047142029,0.3195898830890655,1.459399938583374,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.15057373046875,297.206787109375,291.150390625,1.0,0.6447312831878662,1.0,1.0,0.3243629038333893,1.0,-3.7597827911376953,2.693131923675537,1.0666507482528689,1.8462674617767327,0.0,0.0,0.0,244.74722290039065,252.0,0.0856648534536361,-0.0,4604.67822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892720,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7793644070625305,0.3712488412857055,0.3383297026157379,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8829528093338013,0.5468915700912476,0.520959198474884,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.842483639717102,0.4733718037605285,0.3338105976581573,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8577062487602234,0.5008328557014465,0.4777868390083313,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7426843047142029,0.3195898830890655,1.459399938583374,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.15057373046875,297.206787109375,291.150390625,1.0,0.6447312831878662,1.0,1.0,0.3243629038333893,1.0,-3.7597827911376953,2.693131923675537,1.0666507482528689,1.8462674617767327,0.0,0.0,0.0,244.74722290039065,252.0,0.0856648534536361,-0.0,4604.67822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892780,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7772663235664368,0.3715105652809143,0.3386692404747009,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.880745530128479,0.5476518273353577,0.5217854380607605,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8408142328262329,0.4745315611362457,0.3346969783306122,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8557192087173462,0.5016496181488037,0.4786651134490967,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7409911155700684,0.3200120031833648,1.4617996215820312,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1505432128906,297.20526123046875,291.150390625,1.0,0.6467835307121277,1.0,1.0,0.3243512809276581,1.0,-3.7661964893341056,2.697549819946289,1.0686466693878174,1.849103927612305,0.0,0.0,0.0,247.790267944336,255.0,0.0158945936709642,-0.0,4642.56005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892840,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7772663235664368,0.3715105652809143,0.3386692404747009,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.880745530128479,0.5476518273353577,0.5217854380607605,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8408142328262329,0.4745315611362457,0.3346969783306122,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8557192087173462,0.5016496181488037,0.4786651134490967,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7409911155700684,0.3200120031833648,1.4617996215820312,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1505432128906,297.20526123046875,291.150390625,1.0,0.6467835307121277,1.0,1.0,0.3243512809276581,1.0,-3.7661964893341056,2.697549819946289,1.0686466693878174,1.849103927612305,0.0,0.0,0.0,247.790267944336,255.0,0.0158945936709642,-0.0,4642.56005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892900,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7762291431427002,0.3716340065002441,0.3388324975967407,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8796537518501282,0.5480199456214905,0.5221872925758362,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8399903178215027,0.4751023948192596,0.3351339995861053,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8547388911247253,0.5020483732223511,0.4790953397750854,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7401578426361084,0.3202203512191772,1.462988018989563,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1505432128906,297.2044982910156,291.150390625,1.0,0.6478015780448914,1.0,1.0,0.3243454694747925,1.0,-3.769350051879883,2.699723958969116,1.069625973701477,1.850491642951965,0.0,0.0,0.0,249.31198120117188,255.0,-0.0075229131616652,-0.0,4661.39453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892960,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.7752000689506531,0.3717524111270904,0.3389914035797119,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8785701394081116,0.5483800172805786,0.5225817561149597,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8391736149787903,0.4756669104099273,0.3355668187141418,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8537673950195312,0.5024405121803284,0.4795195162296295,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.7393333315849304,0.3204268515110016,1.4641685485839844,291.1503295898437,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.2037353515625,291.1503601074219,1.0,0.6488142013549805,1.0,1.0,0.3243379592895508,1.0,-3.772467613220215,2.7018792629241943,1.0705883502960205,1.8518701791763303,0.0,0.0,0.0,250.8337554931641,258.0,-0.0335734151303768,-0.0,4680.15576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893020,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7731665968894958,0.3719746172428131,0.339296281337738,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8764280080795288,0.5490769743919373,0.5233489871025085,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8375614285469055,0.47677743434906,0.3364197611808777,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8518502116203308,0.5032036304473877,0.4803490042686462,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7377104759216309,0.3208349645137787,1.4665076732635498,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.2022705078125,291.1502990722656,1.0,0.6508235931396484,1.0,1.0,0.3243228793144226,1.0,-3.778596878051758,2.7061166763305664,1.0724802017211914,1.8545947074890137,0.0,0.0,0.0,253.8778381347656,261.0,-0.0693815499544143,-0.0,4717.46337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893080,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7731665968894958,0.3719746172428131,0.339296281337738,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8764280080795288,0.5490769743919373,0.5233489871025085,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8375614285469055,0.47677743434906,0.3364197611808777,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8518502116203308,0.5032036304473877,0.4803490042686462,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7377104759216309,0.3208349645137787,1.4665076732635498,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.2022705078125,291.1502990722656,1.0,0.6508235931396484,1.0,1.0,0.3243228793144226,1.0,-3.778596878051758,2.7061166763305664,1.0724802017211914,1.8545947074890137,0.0,0.0,0.0,253.8778381347656,261.0,-0.0693815499544143,-0.0,4717.46337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893140,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7711663842201233,0.3721776604652405,0.3395842313766479,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8743199110031128,0.5497437119483948,0.5240880846977234,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8359770178794861,0.4778631925582886,0.3372558057308197,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8499658107757568,0.5039362907409668,0.4811506867408752,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.736122190952301,0.3212374448776245,1.46882164478302,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.2008056640625,291.1502380371094,1.0,0.652812123298645,1.0,1.0,0.3243078291416168,1.0,-3.784587860107422,2.7102558612823486,1.0743319988250732,1.8572866916656487,0.0,0.0,0.0,256.9222106933594,249.0,-0.0827173516154289,-0.0,4754.48486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893200,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7711663842201233,0.3721776604652405,0.3395842313766479,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8743199110031128,0.5497437119483948,0.5240880846977234,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8359770178794861,0.4778631925582886,0.3372558057308197,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8499658107757568,0.5039362907409668,0.4811506867408752,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.736122190952301,0.3212374448776245,1.46882164478302,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.2008056640625,291.1502380371094,1.0,0.652812123298645,1.0,1.0,0.3243078291416168,1.0,-3.784587860107422,2.7102558612823486,1.0743319988250732,1.8572866916656487,0.0,0.0,0.0,256.9222106933594,249.0,-0.0827173516154289,-0.0,4754.48486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893260,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.7749623656272888,0.3723722696304321,0.3395818471908569,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8788787722587585,0.550384521484375,0.5245079398155212,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8402749300003052,0.4789299368858337,0.3378601968288421,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8542541861534119,0.5046440958976746,0.4816335439682007,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.7395970821380615,0.3216383755207062,1.4697281122207642,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.1994323730469,291.150146484375,1.0,0.6509025692939758,1.0,1.0,0.3242987692356109,1.0,-3.7874948978424072,2.712265729904175,1.0752290487289429,1.8586329221725464,0.0,0.0,0.0,252.4017028808593,237.0,-0.1628976017236709,-0.0,4733.66455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.7749623656272888,0.3723722696304321,0.3395818471908569,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8788787722587585,0.550384521484375,0.5245079398155212,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8402749300003052,0.4789299368858337,0.3378601968288421,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8542541861534119,0.5046440958976746,0.4816335439682007,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.7395970821380615,0.3216383755207062,1.4697281122207642,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.1994323730469,291.150146484375,1.0,0.6509025692939758,1.0,1.0,0.3242987692356109,1.0,-3.7874948978424072,2.712265729904175,1.0752290487289429,1.8586329221725464,0.0,0.0,0.0,252.4017028808593,237.0,-0.1628976017236709,-0.0,4733.66455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893380,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7821639776229858,0.3725913763046264,0.3394535779953003,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8873369097709656,0.551024317741394,0.5247719883918762,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8480639457702637,0.4800046384334564,0.3383556306362152,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8622100353240967,0.5053540468215942,0.4819630682468414,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7460759878158569,0.3220677673816681,1.470020055770874,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.14990234375,297.19842529296875,291.14996337890625,1.0,0.6473872065544128,1.0,1.0,0.3242897093296051,1.0,-3.789003372192383,2.713324546813965,1.0756787061691284,1.8593419790267944,0.0,0.0,0.0,243.9990997314453,225.0,-0.2462593019008636,-0.0,4683.634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
