time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11893440,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7821639776229858,0.3725913763046264,0.3394535779953003,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8873369097709656,0.551024317741394,0.5247719883918762,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8480639457702637,0.4800046384334564,0.3383556306362152,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8622100353240967,0.5053540468215942,0.4819630682468414,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7460759878158569,0.3220677673816681,1.470020055770874,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.14990234375,297.19842529296875,291.14996337890625,1.0,0.6473872065544128,1.0,1.0,0.3242897093296051,1.0,-3.789003372192383,2.713324546813965,1.0756787061691284,1.8593419790267944,0.0,0.0,0.0,243.9990997314453,225.0,-0.2462593019008636,-0.0,4683.634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7866494059562683,0.3727099299430847,0.3393697738647461,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8925727009773254,0.5513443946838379,0.524874746799469,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8529007434844971,0.4805451929569244,0.3385839164257049,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8671690225601196,0.505710780620575,0.4820999503135681,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7501286268234253,0.3222951889038086,1.470081448554993,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.19805908203125,291.1498718261719,1.0,0.6452856659889221,1.0,1.0,0.3242851793766022,1.0,-3.789539813995361,2.713694334030152,1.07584547996521,1.859667181968689,0.0,0.0,0.0,239.0418701171875,225.0,-0.2332213670015335,-0.0,4653.0830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7916141152381897,0.3728327453136444,0.3392794132232666,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8983510136604309,0.5516636371612549,0.5249655842781067,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8582779169082642,0.4810865521430969,0.3388046026229858,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8726792335510254,0.5060677528381348,0.4822259247303009,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7546502351760864,0.3225303292274475,1.4701238870620728,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.19775390625,291.1498413085937,1.0,0.6430461406707764,1.0,1.0,0.3242859840393066,1.0,-3.790008783340454,2.7140018939971924,1.0760070085525513,1.859937310218811,0.0,0.0,0.0,233.7869415283203,213.0,-0.1824318766593933,-0.0,4620.400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.800009548664093,0.3730258643627167,0.3391339778900146,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9082693457603456,0.5521460175514221,0.5250860452651978,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8674628138542175,0.4819094538688659,0.3391291797161102,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.882063090801239,0.5066097378730774,0.4824018776416778,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7624075412750244,0.3229019939899444,1.4701809883117676,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.1974182128906,291.1498107910156,1.0,0.6394546627998352,1.0,1.0,0.3242872357368469,1.0,-3.790650367736816,2.7144198417663574,1.076230525970459,1.860307574272156,0.0,0.0,0.0,225.40635681152344,213.0,-0.1012641042470932,-0.0,4567.95703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8028571009635925,0.3730879426002502,0.3390868604183197,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9118265509605408,0.5522972941398621,0.5251207947731018,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8706099390983582,0.4821689426898956,0.3392297029495239,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8852669596672058,0.5067804455757141,0.4824546873569488,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7650744915008545,0.3230224251747131,1.47020161151886,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.19732666015625,291.1498107910156,1.0,0.638288676738739,1.0,1.0,0.3242876231670379,1.0,-3.790844678878784,2.714546203613281,1.0762985944747925,1.8604215383529663,0.0,0.0,0.0,222.69595336914065,201.0,-0.0779884755611419,-0.0,4550.955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.815382719039917,0.3733501434326172,0.3388860821723938,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9286749958992004,0.5529206991195679,0.5252507328987122,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8850531578063965,0.483245849609375,0.3396396338939667,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8998822569847107,0.5074875950813293,0.4826624989509582,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7773709297180176,0.3235392570495605,1.47031569480896,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.1971130371094,291.1498413085937,1.0,0.633310854434967,1.0,1.0,0.3242892622947693,1.0,-3.791640520095825,2.715062379837036,1.076578140258789,1.8608925342559808,0.0,0.0,0.0,211.1780242919922,189.0,0.0070532346144318,-0.0,4478.59912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.815382719039917,0.3733501434326172,0.3388860821723938,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9286749958992004,0.5529206991195679,0.5252507328987122,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8850531578063965,0.483245849609375,0.3396396338939667,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8998822569847107,0.5074875950813293,0.4826624989509582,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7773709297180176,0.3235392570495605,1.47031569480896,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.1971130371094,291.1498413085937,1.0,0.633310854434967,1.0,1.0,0.3242892622947693,1.0,-3.791640520095825,2.715062379837036,1.076578140258789,1.8608925342559808,0.0,0.0,0.0,211.1780242919922,189.0,0.0070532346144318,-0.0,4478.59912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8289258480072021,0.3736143708229065,0.3386801779270172,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9478904008865356,0.5535297989845276,0.5253596305847168,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9017364382743835,0.4843121767044067,0.3400368392467499,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9175997376441956,0.5081852078437805,0.4828538596630096,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7916867136955261,0.3240768313407898,1.4704875946044922,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1969909667969,291.1499328613281,1.0,0.6282042860984802,1.0,1.0,0.3242972195148468,1.0,-3.792439222335816,2.715559244155884,1.0768799781799316,1.8613427877426147,0.0,0.0,0.0,199.4474639892578,177.0,0.1051943972706794,-0.0,4404.84228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8289258480072021,0.3736143708229065,0.3386801779270172,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9478904008865356,0.5535297989845276,0.5253596305847168,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9017364382743835,0.4843121767044067,0.3400368392467499,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9175997376441956,0.5081852078437805,0.4828538596630096,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7916867136955261,0.3240768313407898,1.4704875946044922,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1969909667969,291.1499328613281,1.0,0.6282042860984802,1.0,1.0,0.3242972195148468,1.0,-3.792439222335816,2.715559244155884,1.0768799781799316,1.8613427877426147,0.0,0.0,0.0,199.4474639892578,177.0,0.1051943972706794,-0.0,4404.84228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8445335626602173,0.3738771080970764,0.3384700417518616,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9682295322418212,0.5541225671768188,0.5254499316215515,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9224344491958618,0.4853644371032715,0.3404220640659332,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.939372181892395,0.5088709592819214,0.4830307960510254,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8081779479980469,0.3246308863162994,1.4707186222076416,291.1500549316406,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.19696044921875,291.15008544921875,1.0,0.6230179667472839,1.0,1.0,0.3243052065372467,1.0,-3.7932498455047607,2.716064691543579,1.0771851539611816,1.8617901802062988,0.0,0.0,0.0,187.6210327148437,165.0,0.1703236401081085,-0.0,4330.4658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8445335626602173,0.3738771080970764,0.3384700417518616,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9682295322418212,0.5541225671768188,0.5254499316215515,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9224344491958618,0.4853644371032715,0.3404220640659332,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.939372181892395,0.5088709592819214,0.4830307960510254,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8081779479980469,0.3246308863162994,1.4707186222076416,291.1500549316406,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.19696044921875,291.15008544921875,1.0,0.6230179667472839,1.0,1.0,0.3243052065372467,1.0,-3.7932498455047607,2.716064691543579,1.0771851539611816,1.8617901802062988,0.0,0.0,0.0,187.6210327148437,165.0,0.1703236401081085,-0.0,4330.4658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8534864783287048,0.3740071058273315,0.3383631408214569,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.97844260931015,0.5544118285179138,0.5254877805709839,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.93460214138031,0.4858840703964233,0.3406097292900085,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9511936902999878,0.5092085003852844,0.4831135869026184,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8169276118278503,0.3249134421348572,1.4708561897277832,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.19696044921875,291.150146484375,1.0,0.6204009056091309,1.0,1.0,0.3243092000484466,1.0,-3.793658018112183,2.716320037841797,1.0773378610610962,1.862010478973389,0.0,0.0,0.0,181.68638610839844,165.0,0.1913537383079528,-0.0,4293.13427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8634076118469238,0.3741357922554016,0.3382549583911896,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9884803891181946,0.554696261882782,0.525520920753479,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9475280046463012,0.4863989651203155,0.3407941162586212,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.963305413722992,0.5095422863960266,0.4831927120685577,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8260836005210876,0.3251990377902984,1.4710067510604858,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1502990722656,297.1969909667969,291.15020751953125,1.0,0.6177706122398376,1.0,1.0,0.3243071436882019,1.0,-3.794066190719605,2.7165961265563965,1.077470064163208,1.8622467517852783,0.0,0.0,0.0,175.74476623535156,168.0,0.1758801937103271,-0.0,4255.75048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.872218668460846,0.3743787109851837,0.3382996320724487,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9963940382003784,0.5552474856376648,0.5258563756942749,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9585567712783812,0.4874090552330017,0.3413609266281128,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9732292890548706,0.5101950764656067,0.4836229085922241,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8341801166534424,0.3257733285427093,1.4726792573928833,291.1503295898437,291.1499938964844,288.75,287.119873046875,291.15057373046875,297.1969909667969,291.1503601074219,1.0,0.6164637207984924,1.0,1.0,0.3243030309677124,1.0,-3.797730684280396,2.719097852706909,1.0786328315734863,1.86395525932312,0.0,0.0,0.0,171.1768035888672,186.0,0.2452642172574997,-0.0,4236.28955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.872218668460846,0.3743787109851837,0.3382996320724487,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9963940382003784,0.5552474856376648,0.5258563756942749,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9585567712783812,0.4874090552330017,0.3413609266281128,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9732292890548706,0.5101950764656067,0.4836229085922241,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8341801166534424,0.3257733285427093,1.4726792573928833,291.1503295898437,291.1499938964844,288.75,287.119873046875,291.15057373046875,297.1969909667969,291.1503601074219,1.0,0.6164637207984924,1.0,1.0,0.3243030309677124,1.0,-3.797730684280396,2.719097852706909,1.0786328315734863,1.86395525932312,0.0,0.0,0.0,171.1768035888672,186.0,0.2452642172574997,-0.0,4236.28955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8611690402030945,0.3745612800121307,0.3387128114700317,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.98653382062912,0.5557445287704468,0.5265821814537048,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9457423090934752,0.4883573949337005,0.3422118723392486,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9611188173294068,0.5107975006103516,0.4844472110271454,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8246510624885559,0.3263198137283325,1.476329684257507,291.1506042480469,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.1966552734375,291.1506652832031,1.0,0.6207997798919678,1.0,1.0,0.3242989182472229,1.0,-3.805504322052002,2.724398612976074,1.0811057090759275,1.867509365081787,0.0,0.0,0.0,177.82351684570312,204.0,0.435748815536499,-0.0,4301.10595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8611690402030945,0.3745612800121307,0.3387128114700317,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.98653382062912,0.5557445287704468,0.5265821814537048,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9457423090934752,0.4883573949337005,0.3422118723392486,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9611188173294068,0.5107975006103516,0.4844472110271454,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8246510624885559,0.3263198137283325,1.476329684257507,291.1506042480469,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.1966552734375,291.1506652832031,1.0,0.6207997798919678,1.0,1.0,0.3242989182472229,1.0,-3.805504322052002,2.724398612976074,1.0811057090759275,1.867509365081787,0.0,0.0,0.0,177.82351684570312,204.0,0.435748815536499,-0.0,4301.10595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894460,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8429094552993774,0.3746512234210968,0.3392621576786041,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9667609333992004,0.5561601519584656,0.5274620652198792,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9223049879074096,0.489214152097702,0.3431696891784668,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9381296038627625,0.511321485042572,0.4854286015033722,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8077540397644043,0.3268027901649475,1.4808003902435305,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.1513977050781,297.1956787109375,291.1510009765625,1.0,0.6276347041130066,1.0,1.0,0.3242797553539276,1.0,-3.814936876296997,2.7308740615844727,1.0840626955032349,1.871907114982605,0.0,0.0,0.0,190.2952575683593,222.0,0.4559195041656494,-0.0,4408.82275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8429094552993774,0.3746512234210968,0.3392621576786041,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9667609333992004,0.5561601519584656,0.5274620652198792,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9223049879074096,0.489214152097702,0.3431696891784668,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9381296038627625,0.511321485042572,0.4854286015033722,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8077540397644043,0.3268027901649475,1.4808003902435305,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.1513977050781,297.1956787109375,291.1510009765625,1.0,0.6276347041130066,1.0,1.0,0.3242797553539276,1.0,-3.814936876296997,2.7308740615844727,1.0840626955032349,1.871907114982605,0.0,0.0,0.0,190.2952575683593,222.0,0.4559195041656494,-0.0,4408.82275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.824324905872345,0.3746565878391266,0.3398410379886627,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.94234436750412,0.5564970970153809,0.5283802151679993,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8988527059555054,0.4899777173995971,0.344147115945816,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.9127550721168518,0.5117693543434143,0.486450582742691,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7886582016944885,0.3272197842597961,1.4855111837387085,291.15118408203125,291.1499938964844,288.75,287.119873046875,291.151611328125,297.19415283203125,291.1512451171875,1.0,0.6356706619262695,1.0,1.0,0.3242605924606323,1.0,-3.8248133659362793,2.73765516281128,1.087158441543579,1.876511216163636,0.0,0.0,0.0,205.6659240722656,240.0,0.3661703467369079,-0.0,4537.2822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.824324905872345,0.3746565878391266,0.3398410379886627,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.94234436750412,0.5564970970153809,0.5283802151679993,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8988527059555054,0.4899777173995971,0.344147115945816,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.9127550721168518,0.5117693543434143,0.486450582742691,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7886582016944885,0.3272197842597961,1.4855111837387085,291.15118408203125,291.1499938964844,288.75,287.119873046875,291.151611328125,297.19415283203125,291.1512451171875,1.0,0.6356706619262695,1.0,1.0,0.3242605924606323,1.0,-3.8248133659362793,2.73765516281128,1.087158441543579,1.876511216163636,0.0,0.0,0.0,205.6659240722656,240.0,0.3661703467369079,-0.0,4537.2822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.8153838515281677,0.3746313154697418,0.3401279151439667,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.9298162460327148,0.5566381216049194,0.5288376808166504,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.8883700370788574,0.490323007106781,0.3446288704872131,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.901495635509491,0.5119667649269104,0.4869608283042907,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.7795485258102417,0.327405571937561,1.4878793954849243,291.1512756347656,291.1499938964844,288.75,287.119873046875,291.1516418457031,297.1932373046875,291.1513061523437,1.0,0.6399152278900146,1.0,1.0,0.3242510259151459,1.0,-3.8297529220581055,2.741047143936157,1.0887057781219482,1.8788135051727293,0.0,0.0,0.0,213.98150634765625,240.0,0.2999695837497711,-0.0,4605.884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.8065153956413269,0.3745895326137543,0.3404090702533722,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.9178452491760254,0.5567623972892761,0.5292890667915344,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.8784658312797546,0.4906465709209442,0.3451022505760193,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.8912769556045532,0.5121480822563171,0.4874656200408935,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.7709754109382629,0.32757768034935,1.490232229232788,291.1512756347656,291.1499938964844,288.75,287.119873046875,291.1515808105469,297.19219970703125,291.1513061523437,1.0,0.6442318558692932,1.0,1.0,0.3242260217666626,1.0,-3.8346433639526367,2.744457721710205,1.0901858806610107,1.8811436891555784,0.0,0.0,0.0,222.55035400390625,258.0,0.1465288251638412,-0.0,4676.1787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.7920766472816467,0.3744851648807525,0.3408640921115875,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.9004030823707581,0.5569351315498352,0.5300280451774597,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.8633055686950684,0.4911456704139709,0.3458766043186188,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.8754989504814148,0.512418270111084,0.4882956445217132,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.7579118013381958,0.3278381526470184,1.4941246509552002,291.151123046875,291.1499938964844,288.75,287.119873046875,291.1513366699219,297.1903381347656,291.15118408203125,1.0,0.6515541076660156,1.0,1.0,0.3241839706897735,1.0,-3.842695951461792,2.7500832080841064,1.0926125049591064,1.8849883079528809,0.0,0.0,0.0,237.31993103027344,258.0,-0.0994205176830291,-0.0,4796.64404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.789485514163971,0.3744610249996185,0.3409482538700104,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.8974571228027344,0.5569634437561035,0.5301659107208252,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.8606316447257996,0.4912351667881012,0.3460212051868438,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.8727005124092102,0.5124653577804565,0.4884510338306427,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.755614161491394,0.3278842270374298,1.494856595993042,291.1510925292969,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.1899719238281,291.151123046875,1.0,0.6529514789581299,1.0,1.0,0.3241759836673736,1.0,-3.844205141067505,2.75113844871521,1.093066692352295,1.8857091665267944,0.0,0.0,0.0,240.16944885253903,276.0,-0.1380237191915512,-0.0,4819.8115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.7744556069374084,0.3742797672748565,0.3414531052112579,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8803384900093079,0.5571067929267883,0.5310025811195374,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8453446626663208,0.4917545616626739,0.3469018936157226,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8566447496414185,0.5127277970314026,0.4893989861011505,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.7425003051757812,0.3281469345092773,1.499349594116211,291.1508178710937,291.1499938964844,288.75,287.119873046875,291.15093994140625,297.18756103515625,291.1508483886719,1.0,0.6616644859313965,1.0,1.0,0.3241259455680847,1.0,-3.85342788696289,2.757591485977173,1.095836520195007,1.890117049217224,0.0,0.0,0.0,258.15643310546875,279.0,-0.3332054913043976,-0.0,4965.55615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.7744556069374084,0.3742797672748565,0.3414531052112579,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8803384900093079,0.5571067929267883,0.5310025811195374,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8453446626663208,0.4917545616626739,0.3469018936157226,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8566447496414185,0.5127277970314026,0.4893989861011505,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.7425003051757812,0.3281469345092773,1.499349594116211,291.1508178710937,291.1499938964844,288.75,287.119873046875,291.15093994140625,297.18756103515625,291.1508483886719,1.0,0.6616644859313965,1.0,1.0,0.3241259455680847,1.0,-3.85342788696289,2.757591485977173,1.095836520195007,1.890117049217224,0.0,0.0,0.0,258.15643310546875,279.0,-0.3332054913043976,-0.0,4965.55615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.766606867313385,0.3740624487400055,0.3416459858417511,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8714681267738342,0.5572014451026917,0.5315022468566895,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8376191854476929,0.492218017578125,0.3475275337696075,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8484679460525513,0.5129445195198059,0.490012526512146,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.735849916934967,0.3283761143684387,1.5023066997528076,291.1504821777344,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.18511962890625,291.1505126953125,1.0,0.6664555668830872,1.0,1.0,0.3240884840488434,1.0,-3.859317541122437,2.761724710464477,1.0975929498672483,1.893011212348938,0.0,0.0,0.0,268.6734619140625,267.0,-0.5046481490135193,-0.0,5052.5859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.766606867313385,0.3740624487400055,0.3416459858417511,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8714681267738342,0.5572014451026917,0.5315022468566895,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8376191854476929,0.492218017578125,0.3475275337696075,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8484679460525513,0.5129445195198059,0.490012526512146,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.735849916934967,0.3283761143684387,1.5023066997528076,291.1504821777344,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.18511962890625,291.1505126953125,1.0,0.6664555668830872,1.0,1.0,0.3240884840488434,1.0,-3.859317541122437,2.761724710464477,1.0975929498672483,1.893011212348938,0.0,0.0,0.0,268.6734619140625,267.0,-0.5046481490135193,-0.0,5052.5859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7672600150108337,0.373857170343399,0.3414152264595032,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.872432291507721,0.5572804808616638,0.5315337777137756,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.838677704334259,0.4926642775535583,0.3478052318096161,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8494301438331604,0.5131491422653198,0.4901609122753143,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.736709475517273,0.3286107182502746,1.503125548362732,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.1829833984375,291.1499328613281,1.0,0.6657924056053162,1.0,1.0,0.3240510523319244,1.0,-3.860583305358887,2.762706995010376,1.0978761911392212,1.893797516822815,0.0,0.0,0.0,267.64703369140625,255.0,-0.7638514041900635,-0.0,5049.63134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7672600150108337,0.373857170343399,0.3414152264595032,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.872432291507721,0.5572804808616638,0.5315337777137756,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.838677704334259,0.4926642775535583,0.3478052318096161,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8494301438331604,0.5131491422653198,0.4901609122753143,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.736709475517273,0.3286107182502746,1.503125548362732,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.1829833984375,291.1499328613281,1.0,0.6657924056053162,1.0,1.0,0.3240510523319244,1.0,-3.860583305358887,2.762706995010376,1.0978761911392212,1.893797516822815,0.0,0.0,0.0,267.64703369140625,255.0,-0.7638514041900635,-0.0,5049.63134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7693461179733276,0.3737722039222717,0.3412248194217682,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8749458193778992,0.5573248267173767,0.5314586162567139,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8410237431526184,0.4928925037384033,0.3478770852088928,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8517987132072449,0.5132579803466797,0.4901456832885742,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7386974096298218,0.3287440836429596,1.5031487941741943,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1492614746094,297.1821594238281,291.14959716796875,1.0,0.6644766926765442,1.0,1.0,0.3240323364734649,1.0,-3.860360860824585,2.762619972229004,1.0977407693862915,1.8937737941741943,0.0,0.0,0.0,264.724365234375,255.0,-0.8635255098342896,-0.0,5029.67578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.7721835970878601,0.3736981749534607,0.3410109877586365,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8783227205276489,0.5573726892471313,0.5313515067100525,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8441475629806519,0.4931240081787109,0.3479252755641937,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8549773097038269,0.5133714079856873,0.4900995194911957,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.7413541078567505,0.3288895189762115,1.5030567646026611,291.1493530273437,291.1499938964844,288.75,287.119873046875,291.1490173339844,297.1814880371094,291.1493225097656,1.0,0.6627619862556458,1.0,1.0,0.3240349590778351,1.0,-3.859866857528688,2.762277841567993,1.0975888967514038,1.8935507535934448,0.0,0.0,0.0,260.8890686035156,243.0,-0.8028651475906372,-0.0,5002.884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7796027660369873,0.3735779523849487,0.3405455648899078,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.887069046497345,0.5574766993522644,0.5310779809951782,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8522309064865112,0.4935933351516723,0.347976803779602,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8632422685623169,0.5136100649833679,0.4899511337280273,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7482532262802124,0.329216867685318,1.5027141571044922,291.14898681640625,291.1499938964844,288.75,287.119873046875,291.1487121582031,297.1806030273437,291.1489562988281,1.0,0.6585646867752075,1.0,1.0,0.3240402638912201,1.0,-3.8584489822387695,2.761292695999145,1.0971564054489136,1.8928898572921755,0.0,0.0,0.0,251.4691467285156,231.0,-0.5992701053619385,-0.0,4936.5009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7796027660369873,0.3735779523849487,0.3405455648899078,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.887069046497345,0.5574766993522644,0.5310779809951782,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8522309064865112,0.4935933351516723,0.347976803779602,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8632422685623169,0.5136100649833679,0.4899511337280273,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7482532262802124,0.329216867685318,1.5027141571044922,291.14898681640625,291.1499938964844,288.75,287.119873046875,291.1487121582031,297.1806030273437,291.1489562988281,1.0,0.6585646867752075,1.0,1.0,0.3240402638912201,1.0,-3.8584489822387695,2.761292695999145,1.0971564054489136,1.8928898572921755,0.0,0.0,0.0,251.4691467285156,231.0,-0.5992701053619385,-0.0,4936.5009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895540,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7888600826263428,0.3734843134880066,0.3400579988956451,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8978961110115051,0.5575854778289795,0.5307595133781433,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8623351454734802,0.4940622746944427,0.3479921221733093,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8735795617103577,0.5138581395149231,0.4897621572017669,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.756917417049408,0.3295867145061493,1.5023270845413208,291.1487121582031,291.1499938964844,288.75,287.119873046875,291.14849853515625,297.18017578125,291.148681640625,1.0,0.6537806391716003,1.0,1.0,0.3240455389022827,1.0,-3.856804370880127,2.7601537704467773,1.0966506004333496,1.892120122909546,0.0,0.0,0.0,240.7383575439453,219.0,-0.4292560517787933,-0.0,4860.85107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
