time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11895600,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7888600826263428,0.3734843134880066,0.3400579988956451,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8978961110115051,0.5575854778289795,0.5307595133781433,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8623351454734802,0.4940622746944427,0.3479921221733093,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8735795617103577,0.5138581395149231,0.4897621572017669,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.756917417049408,0.3295867145061493,1.5023270845413208,291.1487121582031,291.1499938964844,288.75,287.119873046875,291.14849853515625,297.18017578125,291.148681640625,1.0,0.6537806391716003,1.0,1.0,0.3240455389022827,1.0,-3.856804370880127,2.7601537704467773,1.0966506004333496,1.892120122909546,0.0,0.0,0.0,240.7383575439453,219.0,-0.4292560517787933,-0.0,4860.85107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.7996656894683838,0.3734072744846344,0.3395639359951019,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.9108087420463562,0.557693362236023,0.53041672706604,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8742704391479492,0.4945226013660431,0.3479845225811004,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8857442140579224,0.5141094923019409,0.4895528852939605,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.7672107219696045,0.3299911618232727,1.501986026763916,291.14874267578125,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.1800842285156,291.14874267578125,1.0,0.6487001776695251,1.0,1.0,0.3240967094898224,1.0,-3.855125904083252,2.7588343620300293,1.096291422843933,1.891177773475647,0.0,0.0,0.0,229.38235473632807,207.0,-0.0353956520557403,-0.0,4781.04541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.7996656894683838,0.3734072744846344,0.3395639359951019,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.9108087420463562,0.557693362236023,0.53041672706604,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8742704391479492,0.4945226013660431,0.3479845225811004,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8857442140579224,0.5141094923019409,0.4895528852939605,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.7672107219696045,0.3299911618232727,1.501986026763916,291.14874267578125,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.1800842285156,291.14874267578125,1.0,0.6487001776695251,1.0,1.0,0.3240967094898224,1.0,-3.855125904083252,2.7588343620300293,1.096291422843933,1.891177773475647,0.0,0.0,0.0,229.38235473632807,207.0,-0.0353956520557403,-0.0,4781.04541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8117836117744446,0.3733402192592621,0.3390688598155975,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.9268041253089904,0.5577969551086426,0.5300588607788086,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8880613446235657,0.4949696362018585,0.3479597568511963,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8997083306312561,0.5143604278564453,0.4893322885036468,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7791839838027954,0.3304237127304077,1.5017211437225342,291.14898681640625,291.1499938964844,288.75,287.119873046875,291.1490478515625,297.18023681640625,291.14898681640625,1.0,0.6434602737426758,1.0,1.0,0.324147880077362,1.0,-3.853485107421875,2.757535457611084,1.0959497690200806,1.8902500867843628,0.0,0.0,0.0,217.7277374267578,195.0,0.229199469089508,-0.0,4699.4541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8117836117744446,0.3733402192592621,0.3390688598155975,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.9268041253089904,0.5577969551086426,0.5300588607788086,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8880613446235657,0.4949696362018585,0.3479597568511963,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8997083306312561,0.5143604278564453,0.4893322885036468,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7791839838027954,0.3304237127304077,1.5017211437225342,291.14898681640625,291.1499938964844,288.75,287.119873046875,291.1490478515625,297.18023681640625,291.14898681640625,1.0,0.6434602737426758,1.0,1.0,0.324147880077362,1.0,-3.853485107421875,2.757535457611084,1.0959497690200806,1.8902500867843628,0.0,0.0,0.0,217.7277374267578,195.0,0.229199469089508,-0.0,4699.4541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8181037902832031,0.3733087182044983,0.3388212323188782,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.935724437236786,0.5578457117080688,0.5298749804496765,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8956930637359619,0.4951864182949066,0.3479411602020263,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.9075267910957336,0.5144844055175781,0.4892184138298034,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7858453989028931,0.3306490480899811,1.5016199350357056,291.1491394042969,291.1499938964844,288.75,287.119873046875,291.14923095703125,297.1803894042969,291.1491394042969,1.0,0.6408008933067322,1.0,1.0,0.3241734504699707,1.0,-3.852684736251831,2.756899118423462,1.0957854986190796,1.8897969722747805,0.0,0.0,0.0,211.83804321289065,195.0,0.316549688577652,-0.0,4658.3310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8247015476226807,0.3732776343822479,0.3385733664035797,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.9450835585594176,0.5578916668891907,0.5296877026557922,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.9038479924201964,0.4953977763652801,0.3479182720184326,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.9164491295814514,0.5146065354347229,0.4891020953655243,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7929828763008118,0.3308795690536499,1.5015387535095217,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1493835449219,297.1805725097656,291.1492919921875,1.0,0.6381220817565918,1.0,1.0,0.3241930902004242,1.0,-3.851895809173584,2.756290435791016,1.0956053733825684,1.8893702030181885,0.0,0.0,0.0,205.9245758056641,183.0,0.3542163670063019,-0.0,4617.10302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8380133509635925,0.3732202649116516,0.3381162285804748,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.9629961252212524,0.5579684376716614,0.5293347835540771,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.9217681884765624,0.4957723617553711,0.347865492105484,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.935238778591156,0.5148256421089172,0.488881915807724,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8074146509170532,0.3313145935535431,1.501434326171875,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.18096923828125,291.1495666503906,1.0,0.6331535577774048,1.0,1.0,0.3242292404174804,1.0,-3.850466728210449,2.755187511444092,1.0952792167663574,1.8886011838912964,0.0,0.0,0.0,195.01126098632807,183.0,0.3965388238430023,-0.0,4541.13818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8392651677131653,0.3732151985168457,0.3380764126777649,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9645746350288392,0.557974636554718,0.5293036103248596,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9235078692436218,0.4958040714263916,0.3478603065013885,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9369842410087584,0.5148443579673767,0.4888624250888824,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8087280988693237,0.3313529789447784,1.5014276504516602,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.14971923828125,297.1809997558594,291.14959716796875,1.0,0.6327194571495056,1.0,1.0,0.3242323696613312,1.0,-3.850343704223633,2.7550923824310303,1.095251202583313,1.888535022735596,0.0,0.0,0.0,194.0611572265625,171.0,0.4000221788883209,-0.0,4534.53125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8566119074821472,0.3731510639190674,0.3375773131847381,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.984210968017578,0.5580450892448425,0.5289071202278137,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9469375014305116,0.4961885213851928,0.3477866649627685,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9597065448760986,0.5150730013847351,0.4886133968830108,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.825686514377594,0.3318398594856262,1.5013750791549685,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.1815185546875,291.14990234375,1.0,0.6272656917572021,1.0,1.0,0.3242716789245605,1.0,-3.848814010620117,2.753909111022949,1.0949050188064575,1.887715458869934,0.0,0.0,0.0,182.1743011474609,174.0,0.4392144083976745,-0.0,4451.93701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8566119074821472,0.3731510639190674,0.3375773131847381,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.984210968017578,0.5580450892448425,0.5289071202278137,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9469375014305116,0.4961885213851928,0.3477866649627685,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9597065448760986,0.5150730013847351,0.4886133968830108,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.825686514377594,0.3318398594856262,1.5013750791549685,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.1815185546875,291.14990234375,1.0,0.6272656917572021,1.0,1.0,0.3242716789245605,1.0,-3.848814010620117,2.753909111022949,1.0949050188064575,1.887715458869934,0.0,0.0,0.0,182.1743011474609,174.0,0.4392144083976745,-0.0,4451.93701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8643172979354858,0.3730732798576355,0.3373418748378753,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.991660475730896,0.558097779750824,0.5287815928459167,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.956737458705902,0.4965436458587646,0.3479058146476745,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9688335061073304,0.5152870416641235,0.4886383414268493,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8330985307693481,0.3323338329792022,1.5027213096618652,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1503295898437,297.1820373535156,291.150146484375,1.0,0.6257274150848389,1.0,1.0,0.3242778480052948,1.0,-3.850167751312256,2.754810571670532,1.0953571796417236,1.888274073600769,0.0,0.0,0.0,177.65261840820312,192.0,0.3897342681884765,-0.0,4426.060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8643172979354858,0.3730732798576355,0.3373418748378753,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.991660475730896,0.558097779750824,0.5287815928459167,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.956737458705902,0.4965436458587646,0.3479058146476745,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9688335061073304,0.5152870416641235,0.4886383414268493,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8330985307693481,0.3323338329792022,1.5027213096618652,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1503295898437,297.1820373535156,291.150146484375,1.0,0.6257274150848389,1.0,1.0,0.3242778480052948,1.0,-3.850167751312256,2.754810571670532,1.0953571796417236,1.888274073600769,0.0,0.0,0.0,177.65261840820312,192.0,0.3897342681884765,-0.0,4426.060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8534656167030334,0.3729366064071655,0.3374781608581543,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9811604022979736,0.5581009387969971,0.529052734375,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9435605406761168,0.4968319535255432,0.3483070731163025,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9562947154045104,0.5154541730880737,0.4890627562999725,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8236637115478516,0.3327997624874115,1.5060535669326782,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1508178710937,297.18218994140625,291.15045166015625,1.0,0.6297825574874878,1.0,1.0,0.324284017086029,1.0,-3.8556559085845934,2.7585325241088867,1.097123384475708,1.890713214874268,0.0,0.0,0.0,184.39881896972656,210.0,0.503578782081604,-0.0,4486.19677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8534656167030334,0.3729366064071655,0.3374781608581543,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9811604022979736,0.5581009387969971,0.529052734375,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9435605406761168,0.4968319535255432,0.3483070731163025,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9562947154045104,0.5154541730880737,0.4890627562999725,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8236637115478516,0.3327997624874115,1.5060535669326782,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1508178710937,297.18218994140625,291.15045166015625,1.0,0.6297825574874878,1.0,1.0,0.324284017086029,1.0,-3.8556559085845934,2.7585325241088867,1.097123384475708,1.890713214874268,0.0,0.0,0.0,184.39881896972656,210.0,0.503578782081604,-0.0,4486.19677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8449684977531433,0.3728335797786712,0.3376071155071258,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9718217253684998,0.5580734610557556,0.5292576551437378,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9324639439582824,0.4969395101070404,0.348553717136383,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9455106258392334,0.5155094265937805,0.4893450438976288,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8158993721008301,0.3330093324184418,1.5080771446228027,291.150634765625,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.1820373535156,291.15069580078125,1.0,0.6328377723693848,1.0,1.0,0.3242871165275574,1.0,-3.859128952026367,2.7608842849731445,1.0982446670532229,1.892299771308899,0.0,0.0,0.0,190.2049102783203,210.0,0.5574913620948792,-0.0,4534.47216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8359478116035461,0.3727083504199981,0.3377514481544494,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9608332514762878,0.5580266714096069,0.5294817686080933,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9203109741210938,0.4970228672027588,0.3488111793994903,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9333438277244568,0.5155457258224487,0.4896468818187713,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8071502447128296,0.3332022130489349,1.510204792022705,291.1508178710937,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.1817321777344,291.1508483886719,1.0,0.6363053321838379,1.0,1.0,0.3242773413658142,1.0,-3.862805604934693,2.763416051864624,1.0993895530700684,1.894031882286072,0.0,0.0,0.0,196.97059631347656,228.0,0.5069403648376465,-0.0,4589.759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896620,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8179208040237427,0.3723955154418945,0.3380526304244995,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.9363402128219604,0.557876467704773,0.5299499034881592,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8974020481109619,0.4971186518669128,0.3493306934833526,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.9087547063827516,0.5155625343322754,0.4902713000774383,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.7885861992835999,0.3335384130477905,1.514586329460144,291.1510009765625,291.1499938964844,288.75,287.119873046875,291.1513366699219,297.1806640625,291.15106201171875,1.0,0.6439943909645081,1.0,1.0,0.3242577910423279,1.0,-3.870381355285645,2.768635034561157,1.1017464399337769,1.897621154785156,0.0,0.0,0.0,212.3876495361328,246.0,0.3339113295078277,-0.0,4713.77294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8179208040237427,0.3723955154418945,0.3380526304244995,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.9363402128219604,0.557876467704773,0.5299499034881592,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8974020481109619,0.4971186518669128,0.3493306934833526,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.9087547063827516,0.5155625343322754,0.4902713000774383,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.7885861992835999,0.3335384130477905,1.514586329460144,291.1510009765625,291.1499938964844,288.75,287.119873046875,291.1513366699219,297.1806640625,291.15106201171875,1.0,0.6439943909645081,1.0,1.0,0.3242577910423279,1.0,-3.870381355285645,2.768635034561157,1.1017464399337769,1.897621154785156,0.0,0.0,0.0,212.3876495361328,246.0,0.3339113295078277,-0.0,4713.77294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.8000137209892273,0.3720097243785858,0.3383412361145019,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.9124652147293092,0.5576569437980652,0.5304095149040222,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.8772852420806885,0.4971263408660888,0.3498308360576629,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.8880515098571777,0.5155110955238342,0.4908882081508636,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.7713721990585327,0.3338147103786468,1.518967628479004,291.1510925292969,291.1499938964844,288.75,287.119873046875,291.1513366699219,297.1791687011719,291.151123046875,1.0,0.6521903276443481,1.0,1.0,0.3242382705211639,1.0,-3.877899646759033,2.7738168239593506,1.1040828227996826,1.901179552078247,0.0,0.0,0.0,229.2762756347656,264.0,0.1540554761886596,-0.0,4847.84765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.8000137209892273,0.3720097243785858,0.3383412361145019,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.9124652147293092,0.5576569437980652,0.5304095149040222,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.8772852420806885,0.4971263408660888,0.3498308360576629,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.8880515098571777,0.5155110955238342,0.4908882081508636,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.7713721990585327,0.3338147103786468,1.518967628479004,291.1510925292969,291.1499938964844,288.75,287.119873046875,291.1513366699219,297.1791687011719,291.151123046875,1.0,0.6521903276443481,1.0,1.0,0.3242382705211639,1.0,-3.877899646759033,2.7738168239593506,1.1040828227996826,1.901179552078247,0.0,0.0,0.0,229.2762756347656,264.0,0.1540554761886596,-0.0,4847.84765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7833399772644043,0.3715600967407226,0.338599145412445,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8929566740989685,0.5573737025260925,0.5308380126953125,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8596038222312927,0.4970512986183166,0.3502947688102722,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8698489665985107,0.5153969526290894,0.491474837064743,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7563313245773315,0.3340390622615814,1.5232486724853516,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.1510314941406,297.1773681640625,291.15093994140625,1.0,0.6605513095855713,1.0,1.0,0.3241937756538391,1.0,-3.885143280029297,2.7788989543914795,1.1062442064285278,1.904696702957153,0.0,0.0,0.0,246.9040985107422,282.0,-0.1467983722686767,-0.0,4986.51708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7833399772644043,0.3715600967407226,0.338599145412445,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8929566740989685,0.5573737025260925,0.5308380126953125,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8596038222312927,0.4970512986183166,0.3502947688102722,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8698489665985107,0.5153969526290894,0.491474837064743,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7563313245773315,0.3340390622615814,1.5232486724853516,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.1510314941406,297.1773681640625,291.15093994140625,1.0,0.6605513095855713,1.0,1.0,0.3241937756538391,1.0,-3.885143280029297,2.7788989543914795,1.1062442064285278,1.904696702957153,0.0,0.0,0.0,246.9040985107422,282.0,-0.1467983722686767,-0.0,4986.51708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.7686659693717957,0.3710530400276184,0.3388186395168304,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.876130998134613,0.5570308566093445,0.5312246680259705,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8443775177001953,0.4968970715999603,0.3507142961025238,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8540829420089722,0.5152240991592407,0.4920205175876617,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.743435263633728,0.3342187404632568,1.5273933410644531,291.1506042480469,291.1499938964844,288.75,287.119873046875,291.150634765625,297.17535400390625,291.150634765625,1.0,0.6689060926437378,1.0,1.0,0.3241492807865143,1.0,-3.892023324966431,2.783738374710083,1.1082849502563477,1.9080480337142944,0.0,0.0,0.0,264.8896789550781,285.0,-0.3649666607379913,-0.0,5126.96630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.7686659693717957,0.3710530400276184,0.3388186395168304,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.876130998134613,0.5570308566093445,0.5312246680259705,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8443775177001953,0.4968970715999603,0.3507142961025238,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8540829420089722,0.5152240991592407,0.4920205175876617,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.743435263633728,0.3342187404632568,1.5273933410644531,291.1506042480469,291.1499938964844,288.75,287.119873046875,291.150634765625,297.17535400390625,291.150634765625,1.0,0.6689060926437378,1.0,1.0,0.3241492807865143,1.0,-3.892023324966431,2.783738374710083,1.1082849502563477,1.9080480337142944,0.0,0.0,0.0,264.8896789550781,285.0,-0.3649666607379913,-0.0,5126.96630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7641940712928772,0.3707809746265411,0.3388002812862396,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.871023952960968,0.5568382740020752,0.5312818884849548,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.839813232421875,0.496792197227478,0.3508186638355255,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8493589758872986,0.515116810798645,0.4921574294567108,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7396092414855957,0.3342933058738708,1.5288443565368652,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.1503295898437,297.1742553710937,291.15045166015625,1.0,0.671392023563385,1.0,1.0,0.324127048254013,1.0,-3.894111633300781,2.7852299213409424,1.1088817119598389,1.909149527549744,0.0,0.0,0.0,270.86102294921875,285.0,-0.4575501978397369,-0.0,5173.09765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7609180808067322,0.3705062568187713,0.338721364736557,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8673040866851807,0.5566383600234985,0.5312718749046326,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8364978432655334,0.4966761469841003,0.3508706092834472,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8459358811378479,0.5150023698806763,0.4922273159027099,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7368568181991577,0.3343656063079834,1.5299965143203735,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.1732482910156,291.15020751953125,1.0,0.6733574867248535,1.0,1.0,0.3241156339645386,1.0,-3.8955392837524414,2.786240816116333,1.1092983484268188,1.9098774194717407,0.0,0.0,0.0,275.3534851074219,273.0,-0.5546073913574219,-0.0,5207.396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7612787485122681,0.3699661791324615,0.3381953239440918,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8679401874542236,0.5562276244163513,0.5308480262756348,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8371310830116272,0.4964237511157989,0.3506689965724945,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8465994596481323,0.5147634744644165,0.4919638633728027,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7376101016998291,0.3345180153846741,1.5304596424102783,291.14971923828125,291.1499938964844,288.75,287.119873046875,291.1493530273437,297.1714782714844,291.1496887207031,1.0,0.6723973155021667,1.0,1.0,0.324092835187912,1.0,-3.8944010734558105,2.785529375076294,1.1088716983795166,1.9095423221588133,0.0,0.0,0.0,274.2567443847656,261.0,-0.7487472891807556,-0.0,5196.580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7612787485122681,0.3699661791324615,0.3381953239440918,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8679401874542236,0.5562276244163513,0.5308480262756348,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8371310830116272,0.4964237511157989,0.3506689965724945,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8465994596481323,0.5147634744644165,0.4919638633728027,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7376101016998291,0.3345180153846741,1.5304596424102783,291.14971923828125,291.1499938964844,288.75,287.119873046875,291.1493530273437,297.1714782714844,291.1496887207031,1.0,0.6723973155021667,1.0,1.0,0.324092835187912,1.0,-3.8944010734558105,2.785529375076294,1.1088716983795166,1.9095423221588133,0.0,0.0,0.0,274.2567443847656,261.0,-0.7487472891807556,-0.0,5196.580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.7656623721122742,0.3694660663604736,0.3374918401241302,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.8732617497444153,0.5558269619941711,0.5302091836929321,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.8419784903526306,0.4961684942245483,0.3502998650074005,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.8516285419464111,0.5145360827445984,0.4914866983890533,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.7420224547386169,0.3347142934799194,1.5300414562225342,291.1490783691406,291.1499938964844,288.75,287.119873046875,291.1486511230469,297.1703796386719,291.1490478515625,1.0,0.6691040992736816,1.0,1.0,0.3240700364112854,1.0,-3.891265153884888,2.783466100692749,1.1077992916107178,1.908234715461731,0.0,0.0,0.0,267.4634704589844,249.0,-0.8650802969932556,-0.0,5141.74951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.7656623721122742,0.3694660663604736,0.3374918401241302,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.8732617497444153,0.5558269619941711,0.5302091836929321,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.8419784903526306,0.4961684942245483,0.3502998650074005,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.8516285419464111,0.5145360827445984,0.4914866983890533,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.7420224547386169,0.3347142934799194,1.5300414562225342,291.1490783691406,291.1499938964844,288.75,287.119873046875,291.1486511230469,297.1703796386719,291.1490478515625,1.0,0.6691040992736816,1.0,1.0,0.3240700364112854,1.0,-3.891265153884888,2.783466100692749,1.1077992916107178,1.908234715461731,0.0,0.0,0.0,267.4634704589844,249.0,-0.8650802969932556,-0.0,5141.74951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.772397518157959,0.3689974248409271,0.3367206454277038,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8812990784645081,0.5554336905479431,0.5294750332832336,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8492900729179382,0.4959052503108978,0.3498501479625702,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8592272400856018,0.5143176317214966,0.4909156560897827,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.7486071586608887,0.3349572420120239,1.5293419361114502,291.14874267578125,291.1499938964844,288.75,287.119873046875,291.1484375,297.1698913574219,291.1487121582031,1.0,0.6646451950073242,1.0,1.0,0.3240985572338104,1.0,-3.887383937835693,2.780719995498657,1.1066638231277466,1.906393051147461,0.0,0.0,0.0,258.0034484863281,237.0,-0.5603654980659485,-0.0,5067.01513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.772397518157959,0.3689974248409271,0.3367206454277038,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8812990784645081,0.5554336905479431,0.5294750332832336,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8492900729179382,0.4959052503108978,0.3498501479625702,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8592272400856018,0.5143176317214966,0.4909156560897827,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.7486071586608887,0.3349572420120239,1.5293419361114502,291.14874267578125,291.1499938964844,288.75,287.119873046875,291.1484375,297.1698913574219,291.1487121582031,1.0,0.6646451950073242,1.0,1.0,0.3240985572338104,1.0,-3.887383937835693,2.780719995498657,1.1066638231277466,1.906393051147461,0.0,0.0,0.0,258.0034484863281,237.0,-0.5603654980659485,-0.0,5067.01513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.780832052230835,0.3685478568077087,0.335921972990036,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.8912721276283264,0.5550403594970703,0.5286929607391357,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.8584334254264832,0.4956241846084595,0.349353015422821,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.8687267303466797,0.5141001343727112,0.4902977347373962,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.7568378448486328,0.3352412581443786,1.5285972356796265,291.1485900878906,291.1499938964844,288.75,287.119873046875,291.1483459472656,297.169921875,291.1485595703125,1.0,0.6596102118492126,1.0,1.0,0.3241270780563354,1.0,-3.883243322372437,2.7777936458587646,1.105449676513672,1.9044172763824463,0.0,0.0,0.0,247.26251220703125,225.0,-0.3071455955505371,-0.0,4983.14501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.780832052230835,0.3685478568077087,0.335921972990036,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.8912721276283264,0.5550403594970703,0.5286929607391357,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.8584334254264832,0.4956241846084595,0.349353015422821,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.8687267303466797,0.5141001343727112,0.4902977347373962,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.7568378448486328,0.3352412581443786,1.5285972356796265,291.1485900878906,291.1499938964844,288.75,287.119873046875,291.1483459472656,297.169921875,291.1485595703125,1.0,0.6596102118492126,1.0,1.0,0.3241270780563354,1.0,-3.883243322372437,2.7777936458587646,1.105449676513672,1.9044172763824463,0.0,0.0,0.0,247.26251220703125,225.0,-0.3071455955505371,-0.0,4983.14501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897700,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.7856041193008423,0.3683266341686249,0.335517019033432,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.8968817591667175,0.5548410415649414,0.5282898545265198,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.8636299967765808,0.4954739511013031,0.3490907251834869,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.8741146326065063,0.5139890313148499,0.4899770319461822,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.761522114276886,0.3353960514068603,1.528237223625183,291.1485290527344,291.1499938964844,288.75,287.119873046875,291.1483764648437,297.1700744628906,291.1485290527344,1.0,0.6569671034812927,1.0,1.0,0.3241413235664367,1.0,-3.881135940551758,2.776305675506592,1.1048301458358765,1.903409719467163,0.0,0.0,0.0,241.628662109375,225.0,-0.2081783562898636,-0.0,4939.4169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
