time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11897760,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.7907200455665588,0.3681061267852783,0.3351094424724579,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.9028728008270264,0.5546387434005737,0.5278804302215576,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.8692302703857422,0.495315819978714,0.3488203883171081,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.8799078464508057,0.5138750672340393,0.4896501004695892,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.7665767669677734,0.3355579674243927,1.5278923511505127,291.1485900878906,291.1499938964844,288.75,287.119873046875,291.14849853515625,297.1702880859375,291.1485900878906,1.0,0.6542713642120361,1.0,1.0,0.3241712749004364,1.0,-3.879018783569336,2.774759292602539,1.1042592525482178,1.9023441076278689,0.0,0.0,0.0,235.89463806152344,213.0,-0.0416368022561073,-0.0,4895.04248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897820,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8019654154777527,0.3676646053791046,0.3342880606651306,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.916909635066986,0.5542237162590027,0.5270454287528992,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8816681504249573,0.4949747323989868,0.3482578694820404,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.892713725566864,0.5136366486549377,0.488980233669281,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7778229713439941,0.3358994126319885,1.5272533893585205,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1488342285156,297.1709289550781,291.1488342285156,1.0,0.6487724184989929,1.0,1.0,0.3242311477661133,1.0,-3.8747730255126953,2.771652936935425,1.1031200885772705,1.900196313858032,0.0,0.0,0.0,224.249755859375,201.0,0.2332885563373565,-0.0,4805.232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897880,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8019654154777527,0.3676646053791046,0.3342880606651306,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.916909635066986,0.5542237162590027,0.5270454287528992,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8816681504249573,0.4949747323989868,0.3482578694820404,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.892713725566864,0.5136366486549377,0.488980233669281,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7778229713439941,0.3358994126319885,1.5272533893585205,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1488342285156,297.1709289550781,291.1488342285156,1.0,0.6487724184989929,1.0,1.0,0.3242311477661133,1.0,-3.8747730255126953,2.771652936935425,1.1031200885772705,1.900196313858032,0.0,0.0,0.0,224.249755859375,201.0,0.2332885563373565,-0.0,4805.232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8143258690834045,0.367218405008316,0.3334585726261139,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.933699667453766,0.5537911653518677,0.5261896252632141,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8958761692047119,0.4945967495441437,0.3476665318012237,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.9073572158813475,0.5133804082870483,0.4882894158363342,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7906928658485413,0.3362601399421692,1.5266817808151243,291.149169921875,291.1499938964844,288.75,287.119873046875,291.1492004394531,297.1717529296875,291.1491394042969,1.0,0.6431698799133301,1.0,1.0,0.3242910206317901,1.0,-3.870513677597046,2.76853895187378,1.1019749641418457,1.898037672042847,0.0,0.0,0.0,212.47052001953125,189.0,0.3876547515392303,-0.0,4714.68896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898000,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8143258690834045,0.367218405008316,0.3334585726261139,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.933699667453766,0.5537911653518677,0.5261896252632141,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8958761692047119,0.4945967495441437,0.3476665318012237,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.9073572158813475,0.5133804082870483,0.4882894158363342,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7906928658485413,0.3362601399421692,1.5266817808151243,291.149169921875,291.1499938964844,288.75,287.119873046875,291.1492004394531,297.1717529296875,291.1491394042969,1.0,0.6431698799133301,1.0,1.0,0.3242910206317901,1.0,-3.870513677597046,2.76853895187378,1.1019749641418457,1.898037672042847,0.0,0.0,0.0,212.47052001953125,189.0,0.3876547515392303,-0.0,4714.68896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8272128701210022,0.3665801882743835,0.3325285017490387,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.9518824219703674,0.5531531572341919,0.5252165794372559,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.9121146202087402,0.4939965307712555,0.3469762802124023,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.925169050693512,0.512917160987854,0.4874801933765411,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8049668073654175,0.336438238620758,1.525676727294922,291.1488037109375,291.1499938964844,288.74908447265625,287.1195068359375,291.148193359375,297.1707763671875,291.14874267578125,1.0,0.6374295949935913,1.0,1.0,0.3243292272090912,1.0,-3.8652126789093018,2.7647860050201416,1.1004265546798706,1.8955042362213133,0.0,0.0,0.0,200.7885589599609,177.0,-0.510918378829956,-0.0,4621.947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8272128701210022,0.3665801882743835,0.3325285017490387,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.9518824219703674,0.5531531572341919,0.5252165794372559,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.9121146202087402,0.4939965307712555,0.3469762802124023,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.925169050693512,0.512917160987854,0.4874801933765411,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8049668073654175,0.336438238620758,1.525676727294922,291.1488037109375,291.1499938964844,288.74908447265625,287.1195068359375,291.148193359375,297.1707763671875,291.14874267578125,1.0,0.6374295949935913,1.0,1.0,0.3243292272090912,1.0,-3.8652126789093018,2.7647860050201416,1.1004265546798706,1.8955042362213133,0.0,0.0,0.0,200.7885589599609,177.0,-0.510918378829956,-0.0,4621.947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.8411194682121277,0.3656557500362396,0.3313497304916382,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.9700213074684144,0.5522065758705139,0.5239641666412354,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.9314338564872742,0.4930757880210876,0.3460701406002044,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.9448871612548828,0.5121411085128784,0.4863879084587097,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.8196119070053101,0.336300790309906,1.5233391523361206,291.146484375,291.1499938964844,288.7463684082031,287.11846923828125,291.14483642578125,297.16680908203125,291.1463317871094,1.0,0.631401777267456,1.0,1.0,0.3243674039840698,1.0,-3.857072114944458,2.759104490280152,1.0979676246643066,1.8916703462600708,0.0,0.0,0.0,189.3546905517578,165.0,-2.708026885986328,-0.0,4522.9052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.8411194682121277,0.3656557500362396,0.3313497304916382,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.9700213074684144,0.5522065758705139,0.5239641666412354,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.9314338564872742,0.4930757880210876,0.3460701406002044,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.9448871612548828,0.5121411085128784,0.4863879084587097,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.8196119070053101,0.336300790309906,1.5233391523361206,291.146484375,291.1499938964844,288.7463684082031,287.11846923828125,291.14483642578125,297.16680908203125,291.1463317871094,1.0,0.631401777267456,1.0,1.0,0.3243674039840698,1.0,-3.857072114944458,2.759104490280152,1.0979676246643066,1.8916703462600708,0.0,0.0,0.0,189.3546905517578,165.0,-2.708026885986328,-0.0,4522.9052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.8488289713859558,0.3651143610477447,0.3306860029697418,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.9789564609527588,0.5516441464424133,0.5232510566711426,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.941957712173462,0.4925228953361511,0.3455502390861511,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.9551566243171692,0.5116622447967529,0.4857531189918518,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.8272101879119873,0.3361376523971557,1.521733045578003,291.1445617675781,291.1499938964844,288.7443542480469,287.11767578125,291.14239501953125,297.1640930175781,291.1443786621094,1.0,0.6282709240913391,1.0,1.0,0.3243865072727203,1.0,-3.8520939350128174,2.755647897720337,1.09644615650177,1.8893296718597408,0.0,0.0,0.0,183.66604614257807,165.0,-3.961790800094605,-0.0,4471.12255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.857235848903656,0.3645309805870056,0.3299831748008728,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.9877294898033142,0.5510331988334656,0.5224907994270325,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.952861189842224,0.4919194281101227,0.3449940979480743,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.9655529260635376,0.5111339092254639,0.4850702583789825,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424560546875,0.8353056907653809,0.3359232544898987,1.5198885202407837,291.14239501953125,291.1499938964844,288.7419128417969,287.1167297363281,291.1399230957031,297.1609802246094,291.1421813964844,1.0,0.6250665187835693,1.0,1.0,0.3244664371013641,1.0,-3.846623659133911,2.7516543865203857,1.0949692726135254,1.886569619178772,0.0,0.0,0.0,177.9776153564453,183.0,-4.909358024597168,-0.0,4418.068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.8502092361450195,0.3632319867610931,0.3290067911148071,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.9808870553970336,0.5496715307235718,0.5214102864265442,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.9441830515861512,0.4905622601509094,0.3442007005214691,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.9574831128120422,0.5099345445632935,0.4841416776180267,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.8292304277420044,0.3353494703769684,1.51825749874115,291.13720703125,291.1499938964844,288.7357482910156,287.1142883300781,291.1342468261719,297.1539306640625,291.1369934082031,1.0,0.6263807415962219,1.0,1.0,0.3246262967586517,1.0,-3.840104818344116,2.7466652393341064,1.0934394598007202,1.8829561471939087,0.0,0.0,0.0,181.32606506347656,201.0,-6.608233451843262,-0.0,4421.5078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.8502092361450195,0.3632319867610931,0.3290067911148071,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.9808870553970336,0.5496715307235718,0.5214102864265442,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.9441830515861512,0.4905622601509094,0.3442007005214691,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.9574831128120422,0.5099345445632935,0.4841416776180267,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.8292304277420044,0.3353494703769684,1.51825749874115,291.13720703125,291.1499938964844,288.7357482910156,287.1142883300781,291.1342468261719,297.1539306640625,291.1369934082031,1.0,0.6263807415962219,1.0,1.0,0.3246262967586517,1.0,-3.840104818344116,2.7466652393341064,1.0934394598007202,1.8829561471939087,0.0,0.0,0.0,181.32606506347656,201.0,-6.608233451843262,-0.0,4421.5078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.8326716423034668,0.361710637807846,0.3281258046627044,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.960527777671814,0.548088014125824,0.5204300880432129,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.9206302762031556,0.4889661967754364,0.3434695601463318,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.934539258480072,0.5085095763206482,0.4833096861839294,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.8127190470695496,0.3345480859279632,1.5170716047286987,291.1308288574219,291.1499938964844,288.7279357910156,287.1112365722656,291.1271057128906,297.1455383300781,291.1305236816406,1.0,0.6307759881019592,1.0,1.0,0.3247861564159393,1.0,-3.834556818008423,2.7423250675201416,1.092231512069702,1.879868745803833,0.0,0.0,0.0,192.40040588378903,219.0,-8.422623634338379,-0.0,4478.30859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.8326716423034668,0.361710637807846,0.3281258046627044,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.960527777671814,0.548088014125824,0.5204300880432129,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.9206302762031556,0.4889661967754364,0.3434695601463318,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.934539258480072,0.5085095763206482,0.4833096861839294,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.8127190470695496,0.3345480859279632,1.5170716047286987,291.1308288574219,291.1499938964844,288.7279357910156,287.1112365722656,291.1271057128906,297.1455383300781,291.1305236816406,1.0,0.6307759881019592,1.0,1.0,0.3247861564159393,1.0,-3.834556818008423,2.7423250675201416,1.092231512069702,1.879868745803833,0.0,0.0,0.0,192.40040588378903,219.0,-8.422623634338379,-0.0,4478.30859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.813017725944519,0.359988272190094,0.3271981477737427,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.9340490102767944,0.5463002324104309,0.5193995833396912,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.8957337141036987,0.4871514439582824,0.3426905870437622,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.9079720377922058,0.5068761110305786,0.4824236035346985,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.7925071716308594,0.3335355818271637,1.5156160593032837,291.1255187988281,291.1499938964844,288.7185363769531,287.1075134277344,291.12237548828125,297.1361389160156,291.1252746582031,1.0,0.6366361975669861,1.0,1.0,0.3254745900630951,1.0,-3.828445911407471,2.7357964515686035,1.0926494598388672,1.874747514724732,0.0,0.0,0.0,207.19796752929688,237.0,-7.512340545654297,-0.0,4557.6669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.813017725944519,0.359988272190094,0.3271981477737427,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.9340490102767944,0.5463002324104309,0.5193995833396912,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.8957337141036987,0.4871514439582824,0.3426905870437622,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.9079720377922058,0.5068761110305786,0.4824236035346985,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.7925071716308594,0.3335355818271637,1.5156160593032837,291.1255187988281,291.1499938964844,288.7185363769531,287.1075134277344,291.12237548828125,297.1361389160156,291.1252746582031,1.0,0.6366361975669861,1.0,1.0,0.3254745900630951,1.0,-3.828445911407471,2.7357964515686035,1.0926494598388672,1.874747514724732,0.0,0.0,0.0,207.19796752929688,237.0,-7.512340545654297,-0.0,4557.6669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898780,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199951171875,0.7927424907684326,0.3580979406833648,0.3261864781379699,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.9080299139022828,0.5443348288536072,0.5182737708091736,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.8733907341957092,0.4851476550102234,0.3418326377868652,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.8851808905601501,0.505060613155365,0.4814377129077911,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.7730623483657837,0.3323403000831604,1.51367449760437,291.1199645996094,291.1499938964844,288.70758056640625,287.1031494140625,291.11651611328125,297.1261291503906,291.11968994140625,1.0,0.6430981755256653,1.0,1.0,0.3261630237102508,1.0,-3.821319818496704,2.728522777557373,1.092797040939331,1.8691257238388064,0.0,0.0,0.0,223.8562164306641,255.0,-7.822068214416504,-0.0,4645.97705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199951171875,0.7927424907684326,0.3580979406833648,0.3261864781379699,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.9080299139022828,0.5443348288536072,0.5182737708091736,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.8733907341957092,0.4851476550102234,0.3418326377868652,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.8851808905601501,0.505060613155365,0.4814377129077911,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.7730623483657837,0.3323403000831604,1.51367449760437,291.1199645996094,291.1499938964844,288.70758056640625,287.1031494140625,291.11651611328125,297.1261291503906,291.11968994140625,1.0,0.6430981755256653,1.0,1.0,0.3261630237102508,1.0,-3.821319818496704,2.728522777557373,1.092797040939331,1.8691257238388064,0.0,0.0,0.0,223.8562164306641,255.0,-7.822068214416504,-0.0,4645.97705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898900,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.7831736207008362,0.3570931255817413,0.3256420195102691,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.8970364928245544,0.5432873964309692,0.5176660418510437,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.8631846904754639,0.4840772449970245,0.3413677811622619,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.8747395277023315,0.5040867328643799,0.4808984994888305,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.7641644477844238,0.3316787183284759,1.512489676475525,291.1167907714844,291.1499938964844,288.7015686035156,287.1007385253906,291.1131286621094,297.1209716796875,291.11651611328125,1.0,0.6464126110076904,1.0,1.0,0.3265072405338287,1.0,-3.817300081253052,2.7245781421661377,1.092721700668335,1.8661136627197263,0.0,0.0,0.0,232.57521057128903,255.0,-8.3135347366333,-0.0,4691.22119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.7741765379905701,0.3560535907745361,0.3250714540481567,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.8868027925491333,0.5422013401985168,0.5170276165008545,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.8537044525146484,0.4829663038253784,0.3408786952495575,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.8649929165840149,0.503073513507843,0.4803278148174286,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.7558944821357727,0.3309797644615173,1.511163592338562,291.1142883300781,291.1499938964844,288.6951599121094,287.0981750488281,291.1114501953125,297.1157531738281,291.1141357421875,1.0,0.6497363448143005,1.0,1.0,0.3271404802799225,1.0,-3.812974691390991,2.719478130340576,1.093496561050415,1.8620167970657349,0.0,0.0,0.0,241.44677734375,273.0,-7.376957416534424,-0.0,4736.462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899020,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11090087890625,0.7596470713615417,0.3541305959224701,0.3239958584308624,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11083984375,0.870170533657074,0.5401849746704102,0.5158185958862305,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1108703613281,0.8385341167449951,0.4809015095233917,0.3399513959884643,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1108703613281,0.8493635058403015,0.501183807849884,0.4792368412017822,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11090087890625,0.7426690459251404,0.32965287566185,1.5084604024887085,291.11083984375,291.1499938964844,288.68292236328125,287.09326171875,291.108154296875,297.1064453125,291.11065673828125,1.0,0.6556130051612854,1.0,1.0,0.3282660841941833,1.0,-3.804544925689697,2.709808826446533,1.0947362184524536,1.8542792797088623,0.0,0.0,0.0,257.4560546875,273.0,-6.198421478271484,-0.0,4816.0009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11041259765625,0.7579560279846191,0.353882759809494,0.3238556087017059,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103820800781,0.8682271838188171,0.5399243831634521,0.5156603455543518,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103820800781,0.8367688059806824,0.480634480714798,0.3398299813270569,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103820800781,0.8475493788719177,0.500938892364502,0.4790931642055511,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1104431152344,0.7411328554153442,0.3294790387153625,1.508090615272522,291.1103820800781,291.1499938964844,288.6813049316406,287.09259033203125,291.107666015625,297.10528564453125,291.1101989746094,1.0,0.6563432216644287,1.0,1.0,0.3284070193767547,1.0,-3.803421974182129,2.7085535526275635,1.094868302345276,1.853278875350952,0.0,0.0,0.0,259.47564697265625,261.0,-6.165502548217773,-0.0,4825.83349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058349609375,0.7536803483963013,0.3516092002391815,0.3219895660877228,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10577392578125,0.8637135624885559,0.5375133752822876,0.5135856866836548,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058044433594,0.8325352668762207,0.4781670570373535,0.3382559418678283,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10577392578125,0.8433259725570679,0.4986674785614013,0.4771479964256286,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058349609375,0.7374818325042725,0.3278562128543854,1.5016988515853882,291.10577392578125,291.1499938964844,288.666015625,287.0863952636719,291.1024475097656,297.094970703125,291.1054992675781,1.0,0.6551079154014587,1.0,1.0,0.3296787142753601,1.0,-3.786765575408936,2.692820310592652,1.093945026397705,1.841394305229187,0.0,0.0,0.0,262.49981689453125,249.0,-6.63731575012207,-0.0,4796.705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058349609375,0.7536803483963013,0.3516092002391815,0.3219895660877228,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10577392578125,0.8637135624885559,0.5375133752822876,0.5135856866836548,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058044433594,0.8325352668762207,0.4781670570373535,0.3382559418678283,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10577392578125,0.8433259725570679,0.4986674785614013,0.4771479964256286,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058349609375,0.7374818325042725,0.3278562128543854,1.5016988515853882,291.10577392578125,291.1499938964844,288.666015625,287.0863952636719,291.1024475097656,297.094970703125,291.1054992675781,1.0,0.6551079154014587,1.0,1.0,0.3296787142753601,1.0,-3.786765575408936,2.692820310592652,1.093945026397705,1.841394305229187,0.0,0.0,0.0,262.49981689453125,249.0,-6.63731575012207,-0.0,4796.705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022644042969,0.7547376751899719,0.3493241667747497,0.3198175430297851,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10223388671875,0.8655351996421814,0.5350448489189148,0.5111473798751831,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10223388671875,0.833999752998352,0.4756466448307037,0.3364158570766449,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10223388671875,0.8449996113777161,0.4963356256484985,0.4748361706733703,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022644042969,0.7387921214103699,0.3261910080909729,1.4936374425888062,291.10223388671875,291.1499938964844,288.64947509765625,287.07965087890625,291.0995788574219,297.08551025390625,291.1019897460937,1.0,0.6506294012069702,1.0,1.0,0.3313979506492615,1.0,-3.766523599624634,2.673218011856079,1.0933054685592651,1.8262560367584229,0.0,0.0,0.0,257.7914428710937,237.0,-5.276835918426514,-0.0,4707.62060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022644042969,0.7547376751899719,0.3493241667747497,0.3198175430297851,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10223388671875,0.8655351996421814,0.5350448489189148,0.5111473798751831,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10223388671875,0.833999752998352,0.4756466448307037,0.3364158570766449,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10223388671875,0.8449996113777161,0.4963356256484985,0.4748361706733703,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022644042969,0.7387921214103699,0.3261910080909729,1.4936374425888062,291.10223388671875,291.1499938964844,288.64947509765625,287.07965087890625,291.0995788574219,297.08551025390625,291.1019897460937,1.0,0.6506294012069702,1.0,1.0,0.3313979506492615,1.0,-3.766523599624634,2.673218011856079,1.0933054685592651,1.8262560367584229,0.0,0.0,0.0,257.7914428710937,237.0,-5.276835918426514,-0.0,4707.62060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.7584575414657593,0.3470150530338287,0.3174944221973419,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.870527982711792,0.5325098037719727,0.5085089206695557,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.8383028507232666,0.4730636179447174,0.3344306349754333,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.8496266007423401,0.4939359426498413,0.4723227024078369,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.7425869703292847,0.3244877457618713,1.4847441911697388,291.0987854003906,291.1499938964844,288.631591796875,287.0722961425781,291.0960693359375,297.07696533203125,291.0985412597656,1.0,0.6444446444511414,1.0,1.0,0.3331223130226135,1.0,-3.744439840316773,2.65238094329834,1.0920588970184326,1.8102048635482788,0.0,0.0,0.0,249.4889373779297,225.0,-5.014838218688965,-0.0,4591.17138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899440,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.7584575414657593,0.3470150530338287,0.3174944221973419,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.870527982711792,0.5325098037719727,0.5085089206695557,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.8383028507232666,0.4730636179447174,0.3344306349754333,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.8496266007423401,0.4939359426498413,0.4723227024078369,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.7425869703292847,0.3244877457618713,1.4847441911697388,291.0987854003906,291.1499938964844,288.631591796875,287.0722961425781,291.0960693359375,297.07696533203125,291.0985412597656,1.0,0.6444446444511414,1.0,1.0,0.3331223130226135,1.0,-3.744439840316773,2.65238094329834,1.0920588970184326,1.8102048635482788,0.0,0.0,0.0,249.4889373779297,225.0,-5.014838218688965,-0.0,4591.17138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.096923828125,0.7609853148460388,0.3458485603332519,0.3162970244884491,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968933105469,0.8738188743591309,0.5312164425849915,0.5071384906768799,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968933105469,0.8411630392074585,0.4717477858066559,0.3334012329578399,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968933105469,0.8526853919029236,0.4927099347114563,0.4710144102573395,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.096923828125,0.7451100945472717,0.3236217498779297,1.4801037311553955,291.0968933105469,291.1499938964844,288.6221923828125,287.06842041015625,291.09405517578125,297.0729675292969,291.0966491699219,1.0,0.6409807205200195,1.0,1.0,0.3339845240116119,1.0,-3.732953548431397,2.641688346862793,1.091265320777893,1.8019992113113403,0.0,0.0,0.0,244.6039428710937,225.0,-5.183619022369385,-0.0,4527.49169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954284667969,0.7638576030731201,0.3446739315986633,0.3150812983512878,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09539794921875,0.8775172233581543,0.5299050211906433,0.5057402849197388,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09539794921875,0.844390332698822,0.4704149067401886,0.332351952791214,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09539794921875,0.8561320900917053,0.4914657771587372,0.4696781635284424,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954284667969,0.7479592561721802,0.3227452039718628,1.4753652811050415,291.09539794921875,291.1499938964844,288.6125183105469,287.0643920898437,291.0931091308594,297.0690612792969,291.09521484375,1.0,0.6373551487922668,1.0,1.0,0.3350296914577484,1.0,-3.721236705780029,2.630265951156616,1.0909708738327026,1.7931312322616575,0.0,0.0,0.0,239.43104553222656,213.0,-4.506762504577637,-0.0,4461.6982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899620,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932006835937,0.7705264091491699,0.3423079550266266,0.3126133978366852,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0931701660156,0.8859878778457642,0.5272315144538879,0.5028740763664246,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0931701660156,0.8518400192260742,0.467703640460968,0.3302047550678253,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0931701660156,0.86407071352005,0.4889260232448578,0.4669351875782013,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932006835937,0.7545418739318848,0.320961058139801,1.4656486511230469,291.0931701660156,291.1499938964844,288.5922241210937,287.0559387207031,291.09100341796875,297.06158447265625,291.09295654296875,1.0,0.6297555565834045,1.0,1.0,0.3371200263500213,1.0,-3.697243452072144,2.6070220470428467,1.0902215242385864,1.775159478187561,0.0,0.0,0.0,228.5310516357422,201.0,-3.6074538230896,-0.0,4326.23681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932006835937,0.7705264091491699,0.3423079550266266,0.3126133978366852,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0931701660156,0.8859878778457642,0.5272315144538879,0.5028740763664246,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0931701660156,0.8518400192260742,0.467703640460968,0.3302047550678253,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0931701660156,0.86407071352005,0.4889260232448578,0.4669351875782013,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932006835937,0.7545418739318848,0.320961058139801,1.4656486511230469,291.0931701660156,291.1499938964844,288.5922241210937,287.0559387207031,291.09100341796875,297.06158447265625,291.09295654296875,1.0,0.6297555565834045,1.0,1.0,0.3371200263500213,1.0,-3.697243452072144,2.6070220470428467,1.0902215242385864,1.775159478187561,0.0,0.0,0.0,228.5310516357422,201.0,-3.6074538230896,-0.0,4326.23681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899740,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0905456542969,0.778321385383606,0.3399032950401306,0.3101011514663696,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0905456542969,0.8957446217536926,0.5244833827018738,0.4999251961708069,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0905456542969,0.8605453372001648,0.4649282395839691,0.3280030190944671,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0905456542969,0.873305082321167,0.4863111972808838,0.4641089737415313,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.090576171875,0.7622359395027161,0.3191280663013458,1.4556543827056885,291.0905456542969,291.1499938964844,288.5708312988281,287.0469665527344,291.08819580078125,297.0545654296875,291.0903015136719,1.0,0.6218300461769104,1.0,1.0,0.3392103612422943,1.0,-3.672598361968994,2.583437442779541,1.0891609191894531,1.7569178342819214,0.0,0.0,0.0,217.22235107421875,189.0,-3.736491680145264,-0.0,4188.09912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0905456542969,0.778321385383606,0.3399032950401306,0.3101011514663696,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0905456542969,0.8957446217536926,0.5244833827018738,0.4999251961708069,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0905456542969,0.8605453372001648,0.4649282395839691,0.3280030190944671,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0905456542969,0.873305082321167,0.4863111972808838,0.4641089737415313,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.090576171875,0.7622359395027161,0.3191280663013458,1.4556543827056885,291.0905456542969,291.1499938964844,288.5708312988281,287.0469665527344,291.08819580078125,297.0545654296875,291.0903015136719,1.0,0.6218300461769104,1.0,1.0,0.3392103612422943,1.0,-3.672598361968994,2.583437442779541,1.0891609191894531,1.7569178342819214,0.0,0.0,0.0,217.22235107421875,189.0,-3.736491680145264,-0.0,4188.09912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899860,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892028808594,0.7840930819511414,0.3382875025272369,0.3084128201007843,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08917236328125,0.9028878808021544,0.5226233601570129,0.4979301989078522,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08917236328125,0.8670188784599304,0.4630571901798248,0.3265184760093689,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08917236328125,0.8801336884498596,0.4845392107963562,0.462194949388504,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892028808594,0.7679539322853088,0.3178862929344177,1.4488924741744995,291.08917236328125,291.1499938964844,288.5560913085937,287.04071044921875,291.0872802734375,297.0501403808594,291.0889892578125,1.0,0.616452157497406,1.0,1.0,0.3407678604125976,1.0,-3.655942678451538,2.5670711994171143,1.0888712406158447,1.744265079498291,0.0,0.0,0.0,209.6305084228516,189.0,-3.109683990478516,-0.0,4096.03955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
