time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11899920,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0886535644531,0.7872493863105774,0.3374527394771576,0.3075408637523651,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.088623046875,0.9068697094917296,0.5216585993766785,0.4968960285186767,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.088623046875,0.8705726265907288,0.4620890617370605,0.3257505595684051,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.088623046875,0.8838666081428528,0.4836193919181824,0.4612021744251251,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0886535644531,0.7710908651351929,0.3172414600849151,1.445386290550232,291.088623046875,291.1499938964844,288.5483703613281,287.0374450683594,291.0867919921875,297.04791259765625,291.08843994140625,1.0,0.6136621832847595,1.0,1.0,0.3415654003620147,1.0,-3.647312641143799,2.558619976043701,1.0886926651000977,1.737775444984436,0.0,0.0,0.0,205.7208251953125,177.0,-2.849936008453369,-0.0,4048.799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0867919921875,0.79738450050354,0.3349572122097015,0.3049386441707611,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0867614746094,0.9204570651054382,0.5187612175941467,0.4937965869903564,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0867614746094,0.8820599317550659,0.4591903686523437,0.3234551548957824,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0867614746094,0.8958538770675659,0.4808546006679535,0.4582246541976928,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0867919921875,0.7812191247940063,0.315301239490509,1.4348706007003784,291.0867614746094,291.1499938964844,288.5248718261719,287.02740478515625,291.0848388671875,297.04156494140625,291.0865783691406,1.0,0.6052995920181274,1.0,1.0,0.3439204394817352,1.0,-3.621458053588867,2.533502578735352,1.0879554748535156,1.7184191942214966,0.0,0.0,0.0,194.1325225830078,165.0,-2.7496113777160645,-0.0,3909.30517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0867919921875,0.79738450050354,0.3349572122097015,0.3049386441707611,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0867614746094,0.9204570651054382,0.5187612175941467,0.4937965869903564,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0867614746094,0.8820599317550659,0.4591903686523437,0.3234551548957824,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0867614746094,0.8958538770675659,0.4808546006679535,0.4582246541976928,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0867919921875,0.7812191247940063,0.315301239490509,1.4348706007003784,291.0867614746094,291.1499938964844,288.5248718261719,287.02740478515625,291.0848388671875,297.04156494140625,291.0865783691406,1.0,0.6052995920181274,1.0,1.0,0.3439204394817352,1.0,-3.621458053588867,2.533502578735352,1.0879554748535156,1.7184191942214966,0.0,0.0,0.0,194.1325225830078,165.0,-2.7496113777160645,-0.0,3909.30517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.085693359375,0.8029489517211914,0.3336900174617767,0.3036200702190399,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0856628417969,0.9281570315361024,0.5172824859619141,0.4922184944152832,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0856628417969,0.8884183168411255,0.4577159881591797,0.3222900032997131,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0856628417969,0.9024358987808228,0.4794420599937439,0.4567074179649353,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.085693359375,0.7868170142173767,0.314308613538742,1.4295114278793335,291.0856628417969,291.1499938964844,288.51275634765625,287.0221862792969,291.0836181640625,297.0384826660156,291.08544921875,1.0,0.6010475754737854,1.0,1.0,0.3450979590415954,1.0,-3.608298778533936,2.520827054977417,1.0874719619750977,1.7086889743804932,0.0,0.0,0.0,188.32003784179688,165.0,-2.9112887382507324,-0.0,3839.5546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08477783203125,0.808825671672821,0.3324112594127655,0.3022909462451935,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08477783203125,0.9363561272621156,0.5157857537269592,0.4906233549118042,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08477783203125,0.8952240347862244,0.456226646900177,0.3211143314838409,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08477783203125,0.909713327884674,0.4780115783214569,0.4551731050014496,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848083496094,0.7928026914596558,0.3133023977279663,1.424091100692749,291.08477783203125,291.1499938964844,288.5003967285156,287.0168762207031,291.0830078125,297.0354309082031,291.0845947265625,1.0,0.5967533588409424,1.0,1.0,0.3463753163814544,1.0,-3.595000028610229,2.5077691078186035,1.0872310400009155,1.6986408233642578,0.0,0.0,0.0,182.50552368164065,153.0,-2.6190786361694336,-0.0,3769.91650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08331298828125,0.8211672902107239,0.3298199474811554,0.2996013760566711,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08331298828125,0.9539412260055542,0.5127381086349487,0.4873809814453125,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08331298828125,0.9106866717338562,0.4532032310962677,0.3187310695648193,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08331298828125,0.927066445350647,0.4750961363315582,0.4520522058010101,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08331298828125,0.8060749769210815,0.3112482130527496,1.4130605459213257,291.08331298828125,291.1499938964844,288.4750061035156,287.0058288574219,291.08154296875,297.0295104980469,291.0831298828125,1.0,0.5880335569381714,1.0,1.0,0.3489300608634949,1.0,-3.5679731369018555,2.48140025138855,1.0865728855133057,1.67848002910614,0.0,0.0,0.0,170.86532592773438,141.0,-2.282670021057129,-0.0,3630.96826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08331298828125,0.8211672902107239,0.3298199474811554,0.2996013760566711,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08331298828125,0.9539412260055542,0.5127381086349487,0.4873809814453125,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08331298828125,0.9106866717338562,0.4532032310962677,0.3187310695648193,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08331298828125,0.927066445350647,0.4750961363315582,0.4520522058010101,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08331298828125,0.8060749769210815,0.3112482130527496,1.4130605459213257,291.08331298828125,291.1499938964844,288.4750061035156,287.0058288574219,291.08154296875,297.0295104980469,291.0831298828125,1.0,0.5880335569381714,1.0,1.0,0.3489300608634949,1.0,-3.5679731369018555,2.48140025138855,1.0865728855133057,1.67848002910614,0.0,0.0,0.0,170.86532592773438,141.0,-2.282670021057129,-0.0,3630.96826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0815124511719,0.8351113200187683,0.3271819949150085,0.2968712449073791,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0814819335937,0.9724757075309752,0.509617269039154,0.4840711057186126,296.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0815124511719,0.9303871393203736,0.4501186311244964,0.3163062632083893,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0815124511719,0.947281777858734,0.4721072912216186,0.4488635659217834,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0815124511719,0.8206098079681396,0.3091377019882202,1.401783466339111,291.0814819335937,291.1499938964844,288.4487609863281,286.9943542480469,291.0795593261719,297.0237731933594,291.081298828125,1.0,0.5791414380073547,1.0,1.0,0.3514848053455353,1.0,-3.54038953781128,2.454782009124756,1.085607409477234,1.6582045555114746,0.0,0.0,0.0,159.2231903076172,129.0,-2.516517877578736,-0.0,3492.64697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0815124511719,0.8351113200187683,0.3271819949150085,0.2968712449073791,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0814819335937,0.9724757075309752,0.509617269039154,0.4840711057186126,296.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0815124511719,0.9303871393203736,0.4501186311244964,0.3163062632083893,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0815124511719,0.947281777858734,0.4721072912216186,0.4488635659217834,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0815124511719,0.8206098079681396,0.3091377019882202,1.401783466339111,291.0814819335937,291.1499938964844,288.4487609863281,286.9943542480469,291.0795593261719,297.0237731933594,291.081298828125,1.0,0.5791414380073547,1.0,1.0,0.3514848053455353,1.0,-3.54038953781128,2.454782009124756,1.085607409477234,1.6582045555114746,0.0,0.0,0.0,159.2231903076172,129.0,-2.516517877578736,-0.0,3492.64697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0800170898437,0.851942777633667,0.3244974315166473,0.294099897146225,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0800170898437,0.9911071062088012,0.5064229965209961,0.4806928932666778,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0800170898437,0.9533628225326538,0.4469728171825409,0.313839316368103,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0800170898437,0.9691609144210817,0.4690449833869934,0.4456064701080322,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0800476074219,0.8371232748031616,0.3069703280925751,1.390256404876709,291.0800170898437,291.1499938964844,288.42169189453125,286.9823608398437,291.07830810546875,297.0181884765625,291.079833984375,1.0,0.5700739026069641,1.0,1.0,0.3542079031467438,1.0,-3.5122408866882324,2.427400827407837,1.0848400592803955,1.6371806859970093,0.0,0.0,0.0,147.58680725097656,147.0,-2.122849464416504,-0.0,3355.05859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0800170898437,0.851942777633667,0.3244974315166473,0.294099897146225,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0800170898437,0.9911071062088012,0.5064229965209961,0.4806928932666778,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0800170898437,0.9533628225326538,0.4469728171825409,0.313839316368103,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0800170898437,0.9691609144210817,0.4690449833869934,0.4456064701080322,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0800476074219,0.8371232748031616,0.3069703280925751,1.390256404876709,291.0800170898437,291.1499938964844,288.42169189453125,286.9823608398437,291.07830810546875,297.0181884765625,291.079833984375,1.0,0.5700739026069641,1.0,1.0,0.3542079031467438,1.0,-3.5122408866882324,2.427400827407837,1.0848400592803955,1.6371806859970093,0.0,0.0,0.0,147.58680725097656,147.0,-2.122849464416504,-0.0,3355.05859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785217285156,0.8428195714950562,0.3217487335205078,0.2917987406253814,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785217285156,0.9824178218841552,0.5031496286392212,0.4777906239032745,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785217285156,0.9418990015983582,0.443756103515625,0.3117309212684631,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785217285156,0.9586644768714904,0.4659033119678497,0.4428251683712005,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785217285156,0.8287103176116943,0.3047390282154083,1.3810580968856812,291.0785217285156,291.1499938964844,288.39385986328125,286.969970703125,291.0770263671875,297.0126647949219,291.078369140625,1.0,0.5690944790840149,1.0,1.0,0.3569310009479522,1.0,-3.4890265464782715,2.403397798538208,1.0856287479400637,1.618173122406006,0.0,0.0,0.0,150.01124572753906,165.0,-1.9998682737350464,-0.0,3314.77783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785217285156,0.8428195714950562,0.3217487335205078,0.2917987406253814,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785217285156,0.9824178218841552,0.5031496286392212,0.4777906239032745,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785217285156,0.9418990015983582,0.443756103515625,0.3117309212684631,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785217285156,0.9586644768714904,0.4659033119678497,0.4428251683712005,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785217285156,0.8287103176116943,0.3047390282154083,1.3810580968856812,291.0785217285156,291.1499938964844,288.39385986328125,286.969970703125,291.0770263671875,297.0126647949219,291.078369140625,1.0,0.5690944790840149,1.0,1.0,0.3569310009479522,1.0,-3.4890265464782715,2.403397798538208,1.0856287479400637,1.618173122406006,0.0,0.0,0.0,150.01124572753906,165.0,-1.9998682737350464,-0.0,3314.77783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.8328949809074402,0.3203264474868774,0.2907290756702423,296.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.971375048160553,0.5014650225639343,0.4764239490032196,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.9284437894821168,0.4421010017395019,0.310740053653717,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.9458258152008056,0.4642843306064605,0.4415187835693359,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.8191856145858765,0.3035794198513031,1.3768802881240845,291.0777893066406,291.1499938964844,288.37969970703125,286.9635925292969,291.0762634277344,297.0097351074219,291.0776062011719,1.0,0.5700702667236328,1.0,1.0,0.3582925498485565,1.0,-3.478306293487549,2.392017841339112,1.0862884521484375,1.6090872287750244,0.0,0.0,0.0,154.44122314453125,165.0,-2.034993886947632,-0.0,3315.987548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.07720947265625,0.8217196464538574,0.3188721239566803,0.2896781861782074,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771789550781,0.9574537873268129,0.4997478723526001,0.4750769436359405,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771789550781,0.9131777882575988,0.4404142200946808,0.3097642958164215,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771789550781,0.9304454922676086,0.4626325368881225,0.4402318596839905,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07720947265625,0.8079611659049988,0.3023885786533355,1.3728034496307373,291.0771789550781,291.1499938964844,288.3653259277344,286.95709228515625,291.0758972167969,297.00665283203125,291.0770568847656,1.0,0.5716744661331177,1.0,1.0,0.3597302436828613,1.0,-3.467796087265014,2.3805744647979736,1.087221622467041,1.599875807762146,0.0,0.0,0.0,160.15550231933594,183.0,-1.7638524770736694,-0.0,3325.2646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762634277344,0.7971815466880798,0.315874308347702,0.2875896990299225,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762634277344,0.9253060817718506,0.4962201416492462,0.4723939895629883,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762634277344,0.8845615983009338,0.4369489550590515,0.3078224956989288,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762634277344,0.8995361328125,0.4592351019382477,0.4376684725284576,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762634277344,0.7832769155502319,0.2999145686626434,1.3647106885910034,291.07623291015625,291.1499938964844,288.33612060546875,286.9438171386719,291.0749816894531,297.00018310546875,291.0761108398437,1.0,0.5760917663574219,1.0,1.0,0.3626056611537933,1.0,-3.4469034671783447,2.3578250408172607,1.0890781879425049,1.5815415382385254,0.0,0.0,0.0,174.15382385253906,201.0,-1.4925695657730105,-0.0,3359.0185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900880,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762634277344,0.7971815466880798,0.315874308347702,0.2875896990299225,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762634277344,0.9253060817718506,0.4962201416492462,0.4723939895629883,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762634277344,0.8845615983009338,0.4369489550590515,0.3078224956989288,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762634277344,0.8995361328125,0.4592351019382477,0.4376684725284576,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762634277344,0.7832769155502319,0.2999145686626434,1.3647106885910034,291.07623291015625,291.1499938964844,288.33612060546875,286.9438171386719,291.0749816894531,297.00018310546875,291.0761108398437,1.0,0.5760917663574219,1.0,1.0,0.3626056611537933,1.0,-3.4469034671783447,2.3578250408172607,1.0890781879425049,1.5815415382385254,0.0,0.0,0.0,174.15382385253906,201.0,-1.4925695657730105,-0.0,3359.0185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07501220703125,0.773295521736145,0.3127676248550415,0.2854787707328796,296.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07501220703125,0.8961215019226074,0.4925771951675415,0.469681978225708,296.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07501220703125,0.8587682247161865,0.4333628416061401,0.3058566749095917,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.07501220703125,0.8730183243751526,0.4557213187217712,0.4350752830505371,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07501220703125,0.7604924440383911,0.297324001789093,1.3564759492874146,291.07501220703125,291.1499938964844,288.30633544921875,286.9301147460937,291.0735778808594,296.9933776855469,291.0748596191406,1.0,0.5814045071601868,1.0,1.0,0.3654810786247253,1.0,-3.425714492797852,2.334993600845337,1.0907208919525146,1.563202977180481,0.0,0.0,0.0,190.2140655517578,219.0,-1.7095694541931152,-0.0,3403.655029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07501220703125,0.773295521736145,0.3127676248550415,0.2854787707328796,296.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07501220703125,0.8961215019226074,0.4925771951675415,0.469681978225708,296.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07501220703125,0.8587682247161865,0.4333628416061401,0.3058566749095917,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.07501220703125,0.8730183243751526,0.4557213187217712,0.4350752830505371,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07501220703125,0.7604924440383911,0.297324001789093,1.3564759492874146,291.07501220703125,291.1499938964844,288.30633544921875,286.9301147460937,291.0735778808594,296.9933776855469,291.0748596191406,1.0,0.5814045071601868,1.0,1.0,0.3654810786247253,1.0,-3.425714492797852,2.334993600845337,1.0907208919525146,1.563202977180481,0.0,0.0,0.0,190.2140655517578,219.0,-1.7095694541931152,-0.0,3403.655029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0739440917969,0.7525912523269653,0.3095643818378448,0.2833198606967926,296.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0739440917969,0.8718937635421753,0.4888268709182739,0.4669109880924225,296.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0739440917969,0.8367511034011841,0.4296671450138092,0.3038444519042969,296.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0739440917969,0.8501034379005432,0.4520980715751648,0.4324210584163666,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0739440917969,0.7410417199134827,0.2946256101131439,1.3479557037353516,291.0739440917969,291.1499938964844,288.2759704589844,286.9160461425781,291.0726318359375,296.9863586425781,291.07379150390625,1.0,0.5871076583862305,1.0,1.0,0.3684678077697754,1.0,-3.4039251804351807,2.311543226242065,1.0923818349838257,1.5444209575653076,0.0,0.0,0.0,207.3704833984375,222.0,-1.510048508644104,-0.0,3452.6171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0739440917969,0.7525912523269653,0.3095643818378448,0.2833198606967926,296.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0739440917969,0.8718937635421753,0.4888268709182739,0.4669109880924225,296.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0739440917969,0.8367511034011841,0.4296671450138092,0.3038444519042969,296.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0739440917969,0.8501034379005432,0.4520980715751648,0.4324210584163666,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0739440917969,0.7410417199134827,0.2946256101131439,1.3479557037353516,291.0739440917969,291.1499938964844,288.2759704589844,286.9160461425781,291.0726318359375,296.9863586425781,291.07379150390625,1.0,0.5871076583862305,1.0,1.0,0.3684678077697754,1.0,-3.4039251804351807,2.311543226242065,1.0923818349838257,1.5444209575653076,0.0,0.0,0.0,207.3704833984375,222.0,-1.510048508644104,-0.0,3452.6171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07281494140625,0.740445613861084,0.3062889873981476,0.2808451652526855,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07281494140625,0.857742190361023,0.4849833250045776,0.4637914597988128,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07281494140625,0.8238285183906555,0.425882875919342,0.3015766441822052,296.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.07281494140625,0.8368547558784485,0.4483801126480102,0.429416686296463,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07281494140625,0.7296378016471863,0.2918360829353332,1.3377853631973269,291.07281494140625,291.1499938964844,288.2450866699219,286.90155029296875,291.0712280273437,296.97930908203125,291.0726318359375,1.0,0.5888892412185669,1.0,1.0,0.3714545667171478,1.0,-3.378629207611084,2.285936117172241,1.0926930904388428,1.5243685245513916,0.0,0.0,0.0,217.8739013671875,210.0,-1.6995471715927124,-0.0,3454.25634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07281494140625,0.740445613861084,0.3062889873981476,0.2808451652526855,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07281494140625,0.857742190361023,0.4849833250045776,0.4637914597988128,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07281494140625,0.8238285183906555,0.425882875919342,0.3015766441822052,296.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.07281494140625,0.8368547558784485,0.4483801126480102,0.429416686296463,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07281494140625,0.7296378016471863,0.2918360829353332,1.3377853631973269,291.07281494140625,291.1499938964844,288.2450866699219,286.90155029296875,291.0712280273437,296.97930908203125,291.0726318359375,1.0,0.5888892412185669,1.0,1.0,0.3714545667171478,1.0,-3.378629207611084,2.285936117172241,1.0926930904388428,1.5243685245513916,0.0,0.0,0.0,217.8739013671875,210.0,-1.6995471715927124,-0.0,3454.25634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721435546875,0.7380838394165039,0.3046382069587707,0.2794302999973297,296.8975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721130371094,0.8552214503288269,0.4830354452133178,0.4620341658592224,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721130371094,0.8214040994644165,0.4239684641361236,0.3002989888191223,296.9080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721130371094,0.8344584703445435,0.4464947581291199,0.4277165830135345,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721435546875,0.7274565100669861,0.29041787981987,1.3317713737487793,291.0721130371094,291.1499938964844,288.2294921875,286.8941955566406,291.0703125,296.9758605957031,291.0718994140625,1.0,0.5873288512229919,1.0,1.0,0.3729479312896728,1.0,-3.364004611968994,2.271911382675171,1.0920931100845337,1.5136032104492188,0.0,0.0,0.0,218.7151641845703,210.0,-1.897401213645935,-0.0,3425.09228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714416503906,0.7372725009918213,0.3029892444610595,0.2779374122619629,296.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714111328125,0.8546098470687866,0.4810780584812164,0.4601849615573883,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714111328125,0.8207188248634338,0.4220480918884277,0.2989556789398193,296.90435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714111328125,0.8338380455970764,0.4445998966693878,0.4259244501590729,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714416503906,0.7267758250236511,0.288993239402771,1.3253320455551147,291.0714111328125,291.1499938964844,288.2137756347656,286.88671875,291.0697021484375,296.9725952148437,291.0712280273437,1.0,0.5848894119262695,1.0,1.0,0.3744982481002807,1.0,-3.348471641540528,2.2571845054626465,1.0912870168685913,1.502314805984497,0.0,0.0,0.0,217.49920654296875,198.0,-1.875197410583496,-0.0,3382.291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.7384151220321655,0.2997031509876251,0.2748275101184845,296.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.8567922711372375,0.477142721414566,0.4563246965408325,296.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.8224723935127258,0.4181972742080688,0.2961568534374237,296.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.8357680439949036,0.4407898187637329,0.4221784770488739,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.7281060814857483,0.2861353158950805,1.311734676361084,291.0702514648437,291.1499938964844,288.1820678710937,286.8715209960937,291.0684814453125,296.9665832519531,291.0700378417969,1.0,0.5781765580177307,1.0,1.0,0.3775988817214966,1.0,-3.3158676624298096,2.2268612384796143,1.089006423950195,1.479198932647705,0.0,0.0,0.0,211.45816040039065,186.0,-1.7549731731414795,-0.0,3273.82861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.7384151220321655,0.2997031509876251,0.2748275101184845,296.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.8567922711372375,0.477142721414566,0.4563246965408325,296.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.8224723935127258,0.4181972742080688,0.2961568534374237,296.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.8357680439949036,0.4407898187637329,0.4221784770488739,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.7281060814857483,0.2861353158950805,1.311734676361084,291.0702514648437,291.1499938964844,288.1820678710937,286.8715209960937,291.0684814453125,296.9665832519531,291.0700378417969,1.0,0.5781765580177307,1.0,1.0,0.3775988817214966,1.0,-3.3158676624298096,2.2268612384796143,1.089006423950195,1.479198932647705,0.0,0.0,0.0,211.45816040039065,186.0,-1.7549731731414795,-0.0,3273.82861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06903076171875,0.7419672608375549,0.296426922082901,0.2716251909732818,296.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690002441406,0.8619664311408997,0.4731781780719757,0.4523291885852813,296.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690002441406,0.8269081115722656,0.414330393075943,0.2932674288749695,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690002441406,0.8404672741889954,0.4369513690471649,0.4182979166507721,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06903076171875,0.7317599654197693,0.283267617225647,1.2975783348083496,291.0690002441406,291.1499938964844,288.1499938964844,286.8559875488281,291.06719970703125,296.9612121582031,291.0687866210937,1.0,0.5699886083602905,1.0,1.0,0.3806995451450348,1.0,-3.282047748565674,2.1959381103515625,1.0861093997955322,1.4558292627334597,0.0,0.0,0.0,202.63473510742188,174.0,-1.7428081035614014,-0.0,3149.006103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06903076171875,0.7419672608375549,0.296426922082901,0.2716251909732818,296.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690002441406,0.8619664311408997,0.4731781780719757,0.4523291885852813,296.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690002441406,0.8269081115722656,0.414330393075943,0.2932674288749695,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690002441406,0.8404672741889954,0.4369513690471649,0.4182979166507721,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06903076171875,0.7317599654197693,0.283267617225647,1.2975783348083496,291.0690002441406,291.1499938964844,288.1499938964844,286.8559875488281,291.06719970703125,296.9612121582031,291.0687866210937,1.0,0.5699886083602905,1.0,1.0,0.3806995451450348,1.0,-3.282047748565674,2.1959381103515625,1.0861093997955322,1.4558292627334597,0.0,0.0,0.0,202.63473510742188,174.0,-1.7428081035614014,-0.0,3149.006103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675964355469,0.7471882104873657,0.29314985871315,0.2683723568916321,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06756591796875,0.8692331314086914,0.4691785871982574,0.4482472836971283,296.8797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06756591796875,0.8331460952758789,0.410440593957901,0.2903226912021637,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06756591796875,0.8470969796180725,0.4330789446830749,0.4143318831920624,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675964355469,0.7369897961616516,0.2803851962089538,1.2831023931503296,291.06756591796875,291.1499938964844,288.114990234375,286.8380432128906,291.0652770996094,296.9563903808594,291.0672912597656,1.0,0.5609732866287231,1.0,1.0,0.3839281797409057,1.0,-3.247510433197021,2.164375305175781,1.0831351280212402,1.4320272207260132,0.0,0.0,0.0,192.40640258789065,162.0,-2.1952712535858154,-0.0,3017.186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675964355469,0.7471882104873657,0.29314985871315,0.2683723568916321,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06756591796875,0.8692331314086914,0.4691785871982574,0.4482472836971283,296.8797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06756591796875,0.8331460952758789,0.410440593957901,0.2903226912021637,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06756591796875,0.8470969796180725,0.4330789446830749,0.4143318831920624,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675964355469,0.7369897961616516,0.2803851962089538,1.2831023931503296,291.06756591796875,291.1499938964844,288.114990234375,286.8380432128906,291.0652770996094,296.9563903808594,291.0672912597656,1.0,0.5609732866287231,1.0,1.0,0.3839281797409057,1.0,-3.247510433197021,2.164375305175781,1.0831351280212402,1.4320272207260132,0.0,0.0,0.0,192.40640258789065,162.0,-2.1952712535858154,-0.0,3017.186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0638427734375,0.7538041472434998,0.2898531854152679,0.2650807201862335,296.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06378173828125,0.8782339692115784,0.4651274979114532,0.4440940916538238,296.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06378173828125,0.8408781290054321,0.406511127948761,0.2873335480690002,296.87969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06378173828125,0.8553565144538879,0.4291568100452423,0.4102960526943207,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0638427734375,0.7435293197631836,0.2774747014045715,1.2683885097503662,291.06378173828125,291.1499938964844,288.0746765136719,286.8157958984375,291.0599975585937,296.9518737792969,291.0633850097656,1.0,0.5514513850212097,1.0,1.0,0.3871568143367767,1.0,-3.212418794631958,2.132651090621948,1.079767823219299,1.4082145690917969,0.0,0.0,0.0,181.4798889160156,150.0,-4.782238006591797,-0.0,2882.940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0638427734375,0.7538041472434998,0.2898531854152679,0.2650807201862335,296.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06378173828125,0.8782339692115784,0.4651274979114532,0.4440940916538238,296.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06378173828125,0.8408781290054321,0.406511127948761,0.2873335480690002,296.87969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06378173828125,0.8553565144538879,0.4291568100452423,0.4102960526943207,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0638427734375,0.7435293197631836,0.2774747014045715,1.2683885097503662,291.06378173828125,291.1499938964844,288.0746765136719,286.8157958984375,291.0599975585937,296.9518737792969,291.0633850097656,1.0,0.5514513850212097,1.0,1.0,0.3871568143367767,1.0,-3.212418794631958,2.132651090621948,1.079767823219299,1.4082145690917969,0.0,0.0,0.0,181.4798889160156,150.0,-4.782238006591797,-0.0,2882.940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901900,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0609130859375,0.7576184272766113,0.2881907522678375,0.2634187340736389,296.8666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608215332031,0.8833486437797546,0.4630762040615082,0.4419894516468048,296.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06085205078125,0.8452959656715393,0.4045251011848449,0.2858213186264038,296.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06085205078125,0.8600820899009705,0.4271709024906158,0.4082508683204651,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0609130859375,0.7472809553146362,0.2760035395622253,1.2609412670135498,291.0608215332031,291.1499938964844,288.0526733398437,286.8031616210937,291.0561828613281,296.9496765136719,291.0603942871094,1.0,0.5465511679649353,1.0,1.0,0.388771116733551,1.0,-3.194658041000366,2.1167311668396,1.0779269933700562,1.396303415298462,0.0,0.0,0.0,175.8762969970703,150.0,-6.474931240081787,-0.0,2815.620361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901960,296.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576171875,0.761780321598053,0.2865169644355774,0.2617451250553131,296.86383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575561523437,0.8888727426528931,0.4610058963298797,0.439865380525589,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575561523437,0.8501011729240417,0.4025231301784515,0.284296840429306,296.8741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575561523437,0.8652172684669495,0.4251666665077209,0.4061868786811828,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576171875,0.751369297504425,0.2745199203491211,1.25343120098114,291.0575561523437,291.1499938964844,288.0295104980469,286.7895812988281,291.05255126953125,296.947509765625,291.0570983886719,1.0,0.5415742993354797,1.0,1.0,0.3905137777328491,1.0,-3.1767473220825195,2.1004199981689453,1.076327204704285,1.384034276008606,0.0,0.0,0.0,170.21998596191406,138.0,-7.63983678817749,-0.0,2748.39990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902020,296.9071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499572753906,0.7712491750717163,0.2831356227397918,0.258364200592041,296.85821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04986572265625,0.901223599910736,0.4568088948726654,0.4355604648590088,296.8648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498962402344,0.8610160946846008,0.3984724283218384,0.2812124490737915,296.8685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04986572265625,0.8768307566642761,0.4211036264896393,0.4020038247108459,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499572753906,0.7606754899024963,0.2715141475200653,1.238223671913147,291.04986572265625,291.1499938964844,287.9798278808594,286.7597351074219,291.0434265136719,296.94317626953125,291.0492858886719,1.0,0.5314158201217651,1.0,1.0,0.3939990997314453,1.0,-3.140484094619751,2.067650556564331,1.07283353805542,1.3594331741333008,0.0,0.0,0.0,158.81065368652344,126.0,-10.194802284240724,-0.0,2614.673095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
