time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902080,296.9071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499572753906,0.7712491750717163,0.2831356227397918,0.258364200592041,296.85821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04986572265625,0.901223599910736,0.4568088948726654,0.4355604648590088,296.8648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498962402344,0.8610160946846008,0.3984724283218384,0.2812124490737915,296.8685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04986572265625,0.8768307566642761,0.4211036264896393,0.4020038247108459,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499572753906,0.7606754899024963,0.2715141475200653,1.238223671913147,291.04986572265625,291.1499938964844,287.9798278808594,286.7597351074219,291.0434265136719,296.94317626953125,291.0492858886719,1.0,0.5314158201217651,1.0,1.0,0.3939990997314453,1.0,-3.140484094619751,2.067650556564331,1.07283353805542,1.3594331741333008,0.0,0.0,0.0,158.81065368652344,126.0,-10.194802284240724,-0.0,2614.673095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0398864746094,0.7824769020080566,0.2797021567821502,0.2549359798431396,296.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397644042969,0.9163721799850464,0.4525291919708252,0.4311771988868713,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.039794921875,0.8739817142486572,0.3943524658679962,0.2780793309211731,296.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397644042969,0.890487790107727,0.416960746049881,0.3977449536323547,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0398864746094,0.7717551589012146,0.2684507966041565,1.2227544784545898,291.0397644042969,291.1499938964844,287.92608642578125,286.7265319824219,291.0316772460937,296.9388122558594,291.0390625,1.0,0.5210026502609253,1.0,1.0,0.3974844217300415,1.0,-3.103607177734375,2.034736394882202,1.0688707828521729,1.3348207473754885,0.0,0.0,0.0,147.33523559570312,114.0,-13.283117294311523,-0.0,2482.27783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0398864746094,0.7824769020080566,0.2797021567821502,0.2549359798431396,296.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397644042969,0.9163721799850464,0.4525291919708252,0.4311771988868713,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.039794921875,0.8739817142486572,0.3943524658679962,0.2780793309211731,296.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397644042969,0.890487790107727,0.416960746049881,0.3977449536323547,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0398864746094,0.7717551589012146,0.2684507966041565,1.2227544784545898,291.0397644042969,291.1499938964844,287.92608642578125,286.7265319824219,291.0316772460937,296.9388122558594,291.0390625,1.0,0.5210026502609253,1.0,1.0,0.3974844217300415,1.0,-3.103607177734375,2.034736394882202,1.0688707828521729,1.3348207473754885,0.0,0.0,0.0,147.33523559570312,114.0,-13.283117294311523,-0.0,2482.27783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7958287596702576,0.2762220799922943,0.2514620721340179,296.8466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.9352940320968628,0.4481734335422516,0.4267179071903229,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8894733786582947,0.3901703655719757,0.2748995423316955,296.85711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.9066683650016784,0.4127442240715027,0.3934125900268554,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.7850237488746643,0.265332818031311,1.2070276737213137,291.031005859375,291.1499938964844,287.86865234375,286.6903686523437,291.0239562988281,296.9344787597656,291.0304260253906,1.0,0.510347843170166,1.0,1.0,0.4017723500728607,1.0,-3.066131353378296,1.9995211362838743,1.0666100978851318,1.3080449104309082,0.0,0.0,0.0,135.84022521972656,102.0,-12.143346786499023,-0.0,2351.577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7958287596702576,0.2762220799922943,0.2514620721340179,296.8466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.9352940320968628,0.4481734335422516,0.4267179071903229,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8894733786582947,0.3901703655719757,0.2748995423316955,296.85711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.9066683650016784,0.4127442240715027,0.3934125900268554,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.7850237488746643,0.265332818031311,1.2070276737213137,291.031005859375,291.1499938964844,287.86865234375,286.6903686523437,291.0239562988281,296.9344787597656,291.0304260253906,1.0,0.510347843170166,1.0,1.0,0.4017723500728607,1.0,-3.066131353378296,1.9995211362838743,1.0666100978851318,1.3080449104309082,0.0,0.0,0.0,135.84022521972656,102.0,-12.143346786499023,-0.0,2351.577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02227783203125,0.8117124438285828,0.2727091610431671,0.2479563653469085,296.84100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02215576171875,0.9570892453193665,0.4437557160854339,0.4221976101398468,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9083618521690368,0.3859410285949707,0.2716849148273468,296.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.928006112575531,0.4084673523902893,0.3890207409858703,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02227783203125,0.8010917901992798,0.262170135974884,1.1910887956619265,291.02215576171875,291.1499938964844,287.8079833984375,286.6515197753906,291.0146789550781,296.9302062988281,291.02154541015625,1.0,0.4994547367095947,1.0,1.0,0.4060603082180023,1.0,-3.02817702293396,1.964250087738037,1.0639270544052124,1.2813174724578855,0.0,0.0,0.0,124.32451629638672,90.0,-12.455613136291504,-0.0,2222.884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02227783203125,0.8117124438285828,0.2727091610431671,0.2479563653469085,296.84100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02215576171875,0.9570892453193665,0.4437557160854339,0.4221976101398468,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9083618521690368,0.3859410285949707,0.2716849148273468,296.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.928006112575531,0.4084673523902893,0.3890207409858703,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02227783203125,0.8010917901992798,0.262170135974884,1.1910887956619265,291.02215576171875,291.1499938964844,287.8079833984375,286.6515197753906,291.0146789550781,296.9302062988281,291.02154541015625,1.0,0.4994547367095947,1.0,1.0,0.4060603082180023,1.0,-3.02817702293396,1.964250087738037,1.0639270544052124,1.2813174724578855,0.0,0.0,0.0,124.32451629638672,90.0,-12.455613136291504,-0.0,2222.884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.8949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.8203874230384827,0.2709379196166992,0.2461907267570495,296.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0173034667969,0.968664050102234,0.4415209889411926,0.419913649559021,296.84765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.017333984375,0.9203059673309326,0.3838061988353729,0.2700638771057129,296.8487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0173034667969,0.9405951499938964,0.4063040316104889,0.3868017792701721,296.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174255371094,0.8102960586547852,0.2605708539485931,1.1830400228500366,291.0173034667969,291.1499938964844,287.77655029296875,286.6311950683594,291.0093994140625,296.9281311035156,291.0166320800781,1.0,0.4939178824424743,1.0,1.0,0.4082042574882507,1.0,-3.009016990661621,1.9466195106506348,1.0623974800109863,1.2679996490478516,0.0,0.0,0.0,118.56507110595705,90.0,-13.044852256774902,-0.0,2159.33740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.8932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0133972167969,0.8298466205596924,0.2691583335399627,0.2444171011447906,296.8353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0133361816406,0.980416476726532,0.439271330833435,0.4176149368286133,296.84527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0133361816406,0.9340128302574158,0.3816598951816559,0.2684344053268432,296.84600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0133361816406,0.9540964365005492,0.4041262865066528,0.3845686614513397,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0133972167969,0.8199899792671204,0.2589612305164337,1.174943208694458,291.0133361816406,291.1499938964844,287.7444763183594,286.6103210449219,291.0072326660156,296.9260559082031,291.0129089355469,1.0,0.4883235991001129,1.0,1.0,0.4108135104179382,1.0,-2.989745140075684,1.9278217554092407,1.0619235038757324,1.2535417079925537,0.0,0.0,0.0,112.81253814697266,93.0,-11.43598747253418,-0.0,2096.38818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0081787109375,0.8353340029716492,0.2655793130397796,0.2410888820886612,296.8299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.00811767578125,0.98725688457489,0.4347378611564636,0.4132318794727325,296.8407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0081481933594,0.9424034953117372,0.3773427307605743,0.2653409242630005,296.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0081481933594,0.962130844593048,0.3997371196746826,0.3803175687789917,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082092285156,0.8256126046180725,0.2557162344455719,1.159813642501831,291.00811767578125,291.1499938964844,287.6784973144531,286.567138671875,291.00299072265625,296.9220275878906,291.0077209472656,1.0,0.4813636243343353,1.0,1.0,0.4160319864749908,1.0,-2.953456401824951,1.8917410373687744,1.0617154836654663,1.2255915403366089,0.0,0.0,0.0,107.73885345458984,96.0,-8.506000518798828,-0.0,2008.9315185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0081787109375,0.8353340029716492,0.2655793130397796,0.2410888820886612,296.8299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.00811767578125,0.98725688457489,0.4347378611564636,0.4132318794727325,296.8407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0081481933594,0.9424034953117372,0.3773427307605743,0.2653409242630005,296.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0081481933594,0.962130844593048,0.3997371196746826,0.3803175687789917,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082092285156,0.8256126046180725,0.2557162344455719,1.159813642501831,291.00811767578125,291.1499938964844,287.6784973144531,286.567138671875,291.00299072265625,296.9220275878906,291.0077209472656,1.0,0.4813636243343353,1.0,1.0,0.4160319864749908,1.0,-2.953456401824951,1.8917410373687744,1.0617154836654663,1.2255915403366089,0.0,0.0,0.0,107.73885345458984,96.0,-8.506000518798828,-0.0,2008.9315185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.8866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029602050781,0.8317812085151672,0.2619434893131256,0.23785300552845,296.8245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028686523437,0.9843263626098632,0.4301341474056244,0.4089325368404388,296.83624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028991699219,0.9382275938987732,0.3729663789272308,0.2623171508312225,296.8353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028991699219,0.958391010761261,0.3952789306640625,0.3761511743068695,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029602050781,0.8223052620887756,0.2524137496948242,1.1451362371444702,291.0028686523437,291.1499938964844,287.6105041503906,286.5222473144531,290.99786376953125,296.9179382324219,291.0024719238281,1.0,0.4764001667499542,1.0,1.0,0.4212504625320434,1.0,-2.9181129932403564,1.85660982131958,1.0615031719207764,1.1984118223190308,0.0,0.0,0.0,106.38585662841795,99.0,-7.733397960662842,-0.0,1943.507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.8866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029602050781,0.8317812085151672,0.2619434893131256,0.23785300552845,296.8245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028686523437,0.9843263626098632,0.4301341474056244,0.4089325368404388,296.83624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028991699219,0.9382275938987732,0.3729663789272308,0.2623171508312225,296.8353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028991699219,0.958391010761261,0.3952789306640625,0.3761511743068695,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029602050781,0.8223052620887756,0.2524137496948242,1.1451362371444702,291.0028686523437,291.1499938964844,287.6105041503906,286.5222473144531,290.99786376953125,296.9179382324219,291.0024719238281,1.0,0.4764001667499542,1.0,1.0,0.4212504625320434,1.0,-2.9181129932403564,1.85660982131958,1.0615031719207764,1.1984118223190308,0.0,0.0,0.0,106.38585662841795,99.0,-7.733397960662842,-0.0,1943.507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0000305175781,0.8234267234802246,0.2582513093948364,0.2346361577510833,296.819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0,0.9757595658302308,0.4254595637321472,0.4046399891376495,296.8316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0,0.9272252321243286,0.3685309886932373,0.2593063414096832,296.8300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0,0.9480295181274414,0.3907511234283447,0.371992826461792,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0000305175781,0.8141234517097473,0.2490516155958175,1.130545735359192,291.0,291.1499938964844,287.5408630371094,286.4760131835937,290.9969787597656,296.9137878417969,290.999755859375,1.0,0.4725626111030578,1.0,1.0,0.4271009862422943,1.0,-2.88293194770813,1.820388674736023,1.0625433921813965,1.1701130867004397,0.0,0.0,0.0,106.98197174072266,102.0,-4.577273368835449,-0.0,1889.341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0000305175781,0.8234267234802246,0.2582513093948364,0.2346361577510833,296.819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0,0.9757595658302308,0.4254595637321472,0.4046399891376495,296.8316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0,0.9272252321243286,0.3685309886932373,0.2593063414096832,296.8300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0,0.9480295181274414,0.3907511234283447,0.371992826461792,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0000305175781,0.8141234517097473,0.2490516155958175,1.130545735359192,291.0,291.1499938964844,287.5408630371094,286.4760131835937,290.9969787597656,296.9137878417969,290.999755859375,1.0,0.4725626111030578,1.0,1.0,0.4271009862422943,1.0,-2.88293194770813,1.820388674736023,1.0625433921813965,1.1701130867004397,0.0,0.0,0.0,106.98197174072266,102.0,-4.577273368835449,-0.0,1889.341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902980,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.8126664757728577,0.2545167207717895,0.2314185798168182,296.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983215332031,0.9635995626449584,0.4207265377044678,0.4003319442272186,296.8272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.9132075905799866,0.3640503585338592,0.2562930881977081,296.82476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.9340200424194336,0.3861658573150635,0.3678198456764221,296.9095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.8031403422355652,0.24563929438591,1.115918755531311,290.9983215332031,291.1499938964844,287.4700012207031,286.42877197265625,290.9958801269531,296.90966796875,290.99810791015625,1.0,0.469350129365921,1.0,1.0,0.4329515099525451,1.0,-2.8476688861846924,1.7845052480697632,1.0631636381149292,1.1421695947647097,0.0,0.0,0.0,108.65029907226562,105.0,-2.957031726837158,-0.0,1841.4140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.8126664757728577,0.2545167207717895,0.2314185798168182,296.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983215332031,0.9635995626449584,0.4207265377044678,0.4003319442272186,296.8272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.9132075905799866,0.3640503585338592,0.2562930881977081,296.82476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.9340200424194336,0.3861658573150635,0.3678198456764221,296.9095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.8031403422355652,0.24563929438591,1.115918755531311,290.9983215332031,291.1499938964844,287.4700012207031,286.42877197265625,290.9958801269531,296.90966796875,290.99810791015625,1.0,0.469350129365921,1.0,1.0,0.4329515099525451,1.0,-2.8476688861846924,1.7845052480697632,1.0631636381149292,1.1421695947647097,0.0,0.0,0.0,108.65029907226562,105.0,-2.957031726837158,-0.0,1841.4140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9975891113281,0.806649923324585,0.2526331543922424,0.2298043966293335,296.8111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99755859375,0.95659202337265,0.4183369874954223,0.3981660604476928,296.8251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.99755859375,0.9060375690460204,0.3617923855781555,0.2547813653945923,296.8221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.99755859375,0.9263383150100708,0.3838508427143097,0.3657220304012298,296.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9975891113281,0.7970751523971558,0.2439144104719162,1.1085667610168457,290.99755859375,291.1499938964844,287.4342346191406,286.4048767089844,290.9952392578125,296.9076232910156,290.9973449707031,1.0,0.4678882956504822,1.0,1.0,0.4358767569065094,1.0,-2.829951047897339,1.7666773796081543,1.0632736682891846,1.1283308267593384,0.0,0.0,0.0,109.73358917236328,105.0,-2.590233087539673,-0.0,1818.9019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.99713134765625,0.8003367185592651,0.250739723443985,0.2281848639249801,296.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.99713134765625,0.9491880536079408,0.4159330725669861,0.3959903717041015,296.8229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.99713134765625,0.8991873860359192,0.3595236539840698,0.2532648146152496,296.8196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.99713134765625,0.9185751676559448,0.3815220296382904,0.3636148869991302,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.99713134765625,0.7909183502197266,0.2421781569719314,1.1011815071105957,290.99713134765625,291.1499938964844,287.3983154296875,286.380859375,290.9954833984375,296.90557861328125,290.9969787597656,1.0,0.4664863646030426,1.0,1.0,0.4389258325099945,1.0,-2.8121585845947266,1.748632311820984,1.0635261535644531,1.114291429519653,0.0,0.0,0.0,110.92095947265624,108.0,-1.7678992748260498,-0.0,1797.0135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9972839355469,0.7876858115196228,0.2469273954629898,0.2249291688203811,296.8033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9972839355469,0.933728039264679,0.4110856652259826,0.3916082680225372,296.8187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9972839355469,0.8856613039970398,0.3549584150314331,0.2502171099185943,296.8145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9972839355469,0.9037947058677672,0.3768264651298523,0.3593714237213135,296.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9972839355469,0.7786592245101929,0.238674446940422,1.0863038301467896,290.9972839355469,291.1499938964844,287.32623291015625,286.33258056640625,290.9962463378906,296.9015808105469,290.99713134765625,1.0,0.4638084769248962,1.0,1.0,0.4450239241123199,1.0,-2.7763359546661377,1.712715983390808,1.0636199712753296,1.0864366292953491,0.0,0.0,0.0,113.5125732421875,111.0,-0.3250501155853271,-0.0,1754.6070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9972839355469,0.7876858115196228,0.2469273954629898,0.2249291688203811,296.8033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9972839355469,0.933728039264679,0.4110856652259826,0.3916082680225372,296.8187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9972839355469,0.8856613039970398,0.3549584150314331,0.2502171099185943,296.8145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9972839355469,0.9037947058677672,0.3768264651298523,0.3593714237213135,296.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9972839355469,0.7786592245101929,0.238674446940422,1.0863038301467896,290.9972839355469,291.1499938964844,287.32623291015625,286.33258056640625,290.9962463378906,296.9015808105469,290.99713134765625,1.0,0.4638084769248962,1.0,1.0,0.4450239241123199,1.0,-2.7763359546661377,1.712715983390808,1.0636199712753296,1.0864366292953491,0.0,0.0,0.0,113.5125732421875,111.0,-0.3250501155853271,-0.0,1754.6070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.8695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99786376953125,0.7753884792327881,0.2430824041366577,0.221650168299675,296.7983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.99786376953125,0.9183284044265748,0.406186431646347,0.3871836960315704,296.8148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99786376953125,0.8725860118865967,0.3503579795360565,0.2471493482589721,296.8096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99786376953125,0.8904057741165161,0.3720819354057312,0.3550879955291748,296.8975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99786376953125,0.7668302059173584,0.2351313680410385,1.0712785720825195,290.99786376953125,291.1499938964844,287.2541809082031,286.2843017578125,290.9972229003906,296.8976745605469,290.99774169921875,1.0,0.4612367749214172,1.0,1.0,0.4511220455169678,1.0,-2.740186214447021,1.6770806312561035,1.0631057024002075,1.058932542800903,0.0,0.0,0.0,116.28392028808594,114.0,0.5407506823539734,-0.0,1713.4669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.8695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99786376953125,0.7753884792327881,0.2430824041366577,0.221650168299675,296.7983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.99786376953125,0.9183284044265748,0.406186431646347,0.3871836960315704,296.8148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99786376953125,0.8725860118865967,0.3503579795360565,0.2471493482589721,296.8096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99786376953125,0.8904057741165161,0.3720819354057312,0.3550879955291748,296.8975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99786376953125,0.7668302059173584,0.2351313680410385,1.0712785720825195,290.99786376953125,291.1499938964844,287.2541809082031,286.2843017578125,290.9972229003906,296.8976745605469,290.99774169921875,1.0,0.4612367749214172,1.0,1.0,0.4511220455169678,1.0,-2.740186214447021,1.6770806312561035,1.0631057024002075,1.058932542800903,0.0,0.0,0.0,116.28392028808594,114.0,0.5407506823539734,-0.0,1713.4669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.8663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989013671875,0.763698160648346,0.2392057031393051,0.2183456420898437,296.7934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989318847656,0.904189944267273,0.4012360274791717,0.3827139437198639,296.8109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989318847656,0.8602138757705688,0.3457244336605072,0.2440605461597442,296.8049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989318847656,0.877579391002655,0.3672898411750793,0.3507626056671142,296.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989013671875,0.7556541562080383,0.2315505892038345,1.0560988187789917,290.9989318847656,291.1499938964844,287.1824951171875,286.2363586425781,290.99871826171875,296.8938903808594,290.99884033203125,1.0,0.4587249755859375,1.0,1.0,0.4572232663631439,1.0,-2.7036914825439453,1.6417124271392822,1.0619791746139526,1.0317686796188354,0.0,0.0,0.0,119.15518951416016,117.0,1.3017297983169556,-0.0,1673.177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.8663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989013671875,0.763698160648346,0.2392057031393051,0.2183456420898437,296.7934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989318847656,0.904189944267273,0.4012360274791717,0.3827139437198639,296.8109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989318847656,0.8602138757705688,0.3457244336605072,0.2440605461597442,296.8049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989318847656,0.877579391002655,0.3672898411750793,0.3507626056671142,296.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989013671875,0.7556541562080383,0.2315505892038345,1.0560988187789917,290.9989318847656,291.1499938964844,287.1824951171875,286.2363586425781,290.99871826171875,296.8938903808594,290.99884033203125,1.0,0.4587249755859375,1.0,1.0,0.4572232663631439,1.0,-2.7036914825439453,1.6417124271392822,1.0619791746139526,1.0317686796188354,0.0,0.0,0.0,119.15518951416016,117.0,1.3017297983169556,-0.0,1673.177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0005798339844,0.7527239322662354,0.23529914021492,0.2150152921676635,296.7886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0006103515625,0.8916190266609192,0.3962361812591553,0.3781985640525818,296.8073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0006103515625,0.8486307859420776,0.3410594165325165,0.2409506738185882,296.80035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0006103515625,0.865450918674469,0.3624520301818847,0.3463951051235199,296.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0005798339844,0.7451951503753662,0.2279340773820877,1.040764093399048,291.0006103515625,291.1499938964844,287.11163330078125,286.1891174316406,291.0009155273437,296.8902282714844,291.00054931640625,1.0,0.456248015165329,1.0,1.0,0.4633245170116424,1.0,-2.6668508052825928,1.6066209077835083,1.0602298974990845,1.0049539804458618,0.0,0.0,0.0,122.0808563232422,120.0,2.153971195220948,-0.0,1633.5260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0005798339844,0.7527239322662354,0.23529914021492,0.2150152921676635,296.7886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0006103515625,0.8916190266609192,0.3962361812591553,0.3781985640525818,296.8073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0006103515625,0.8486307859420776,0.3410594165325165,0.2409506738185882,296.80035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0006103515625,0.865450918674469,0.3624520301818847,0.3463951051235199,296.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0005798339844,0.7451951503753662,0.2279340773820877,1.040764093399048,291.0006103515625,291.1499938964844,287.11163330078125,286.1891174316406,291.0009155273437,296.8902282714844,291.00054931640625,1.0,0.456248015165329,1.0,1.0,0.4633245170116424,1.0,-2.6668508052825928,1.6066209077835083,1.0602298974990845,1.0049539804458618,0.0,0.0,0.0,122.0808563232422,120.0,2.153971195220948,-0.0,1633.5260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.001708984375,0.7475055456161499,0.2333347350358963,0.2133402228355407,296.786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0017395019531,0.8855517506599426,0.3937173783779144,0.3759230971336365,296.8055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0017395019531,0.8431244492530823,0.3387144207954407,0.2393872439861297,296.798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0017395019531,0.8596622943878174,0.3600154519081116,0.3441948294639587,296.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.001708984375,0.7402165532112122,0.2261123210191726,1.033036708831787,291.0017395019531,291.1499938964844,287.0766296386719,286.16583251953125,291.0023498535156,296.8884582519531,291.001708984375,1.0,0.4550181627273559,1.0,1.0,0.4663751125335693,1.0,-2.6482958793640137,1.589176893234253,1.0591189861297607,0.991677224636078,0.0,0.0,0.0,123.55704498291016,120.0,2.6412181854248047,-0.0,1613.90087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,296.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028686523437,0.7424589395523071,0.2313636988401413,0.211659163236618,296.7840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028991699219,0.8796408772468567,0.3911871612071991,0.3736368417739868,296.8038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028991699219,0.8377953171730042,0.336361676454544,0.2378184348344802,296.7958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028991699219,0.8540617823600769,0.3575681447982788,0.3419843912124634,296.8866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028686523437,0.7353865504264832,0.2242824882268905,1.025273084640503,291.0028991699219,291.1499938964844,287.0419921875,286.14288330078125,291.0035095214844,296.88671875,291.0028381347656,1.0,0.4537924230098724,1.0,1.0,0.4693540334701538,1.0,-2.6296579837799072,1.5719503164291382,1.057707667350769,0.9786343574523926,0.0,0.0,0.0,125.03738403320312,123.0,2.860956907272339,-0.0,1594.400146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054016113281,0.7328029274940491,0.2274010479450225,0.2082785069942474,296.779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.8682980537414551,0.3860917389392853,0.3690311312675476,296.8004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.827573299407959,0.3316318094730377,0.2346638143062591,296.7915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.8433929085731506,0.3526404500007629,0.3375322222709656,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054016113281,0.7260527014732361,0.2205982059240341,1.0096347332000732,291.0054626464844,291.1499938964844,286.9739990234375,286.0979919433594,291.006591796875,296.88330078125,291.00543212890625,1.0,0.4513506293296814,1.0,1.0,0.4753118455410003,1.0,-2.592129707336426,1.537719964981079,1.0544096231460571,0.9528241157531738,0.0,0.0,0.0,128.0071258544922,111.0,3.4959752559661865,-0.0,1555.7520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054016113281,0.7328029274940491,0.2274010479450225,0.2082785069942474,296.779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.8682980537414551,0.3860917389392853,0.3690311312675476,296.8004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.827573299407959,0.3316318094730377,0.2346638143062591,296.7915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.8433929085731506,0.3526404500007629,0.3375322222709656,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054016113281,0.7260527014732361,0.2205982059240341,1.0096347332000732,291.0054626464844,291.1499938964844,286.9739990234375,286.0979919433594,291.006591796875,296.88330078125,291.00543212890625,1.0,0.4513506293296814,1.0,1.0,0.4753118455410003,1.0,-2.592129707336426,1.537719964981079,1.0544096231460571,0.9528241157531738,0.0,0.0,0.0,128.0071258544922,111.0,3.4959752559661865,-0.0,1555.7520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089416503906,0.7313772439956665,0.2234250754117965,0.2046499848365783,296.77520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8676957488059998,0.3809590935707092,0.3641440272331238,296.7972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8267691135406494,0.3268803060054779,0.2313117086887359,296.7873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8426288962364197,0.347678005695343,0.332800954580307,296.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089416503906,0.7247864603996277,0.2168896049261093,0.9927199482917786,291.0090026855469,291.1499938964844,286.90802001953125,286.05487060546875,291.0108337402344,296.8800354003906,291.009033203125,1.0,0.4444105625152588,1.0,1.0,0.4812696278095245,1.0,-2.55186414718628,1.502389907836914,1.0494742393493652,0.9265537858009338,0.0,0.0,0.0,124.77423095703124,99.0,4.671614646911621,-0.0,1487.3406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089416503906,0.7313772439956665,0.2234250754117965,0.2046499848365783,296.77520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8676957488059998,0.3809590935707092,0.3641440272331238,296.7972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8267691135406494,0.3268803060054779,0.2313117086887359,296.7873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8426288962364197,0.347678005695343,0.332800954580307,296.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089416503906,0.7247864603996277,0.2168896049261093,0.9927199482917786,291.0090026855469,291.1499938964844,286.90802001953125,286.05487060546875,291.0108337402344,296.8800354003906,291.009033203125,1.0,0.4444105625152588,1.0,1.0,0.4812696278095245,1.0,-2.55186414718628,1.502389907836914,1.0494742393493652,0.9265537858009338,0.0,0.0,0.0,124.77423095703124,99.0,4.671614646911621,-0.0,1487.3406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.8525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126342773437,0.7351366281509399,0.2194648534059524,0.2008918672800064,296.771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126953125,0.8738938570022583,0.3758106827735901,0.3590914607048034,296.7944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126647949219,0.8319413065910339,0.3221309185028076,0.2278497517108917,296.7836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126647949219,0.848107099533081,0.3427024483680725,0.3279066681861877,296.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126342773437,0.7286545038223267,0.2131806015968322,0.9750857949256896,291.0126953125,291.1499938964844,286.8445129394531,286.0137634277344,291.0145568847656,296.877197265625,291.0126953125,1.0,0.4351380467414856,1.0,1.0,0.4869522452354431,1.0,-2.510051250457764,1.4671955108642578,1.0428556203842163,0.9007257223129272,0.0,0.0,0.0,117.80702209472656,87.0,4.964611530303955,-0.0,1402.84033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.8525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126342773437,0.7351366281509399,0.2194648534059524,0.2008918672800064,296.771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126953125,0.8738938570022583,0.3758106827735901,0.3590914607048034,296.7944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126647949219,0.8319413065910339,0.3221309185028076,0.2278497517108917,296.7836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126647949219,0.848107099533081,0.3427024483680725,0.3279066681861877,296.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126342773437,0.7286545038223267,0.2131806015968322,0.9750857949256896,291.0126953125,291.1499938964844,286.8445129394531,286.0137634277344,291.0145568847656,296.877197265625,291.0126953125,1.0,0.4351380467414856,1.0,1.0,0.4869522452354431,1.0,-2.510051250457764,1.4671955108642578,1.0428556203842163,0.9007257223129272,0.0,0.0,0.0,117.80702209472656,87.0,4.964611530303955,-0.0,1402.84033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904180,296.850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01708984375,0.7426636815071106,0.2155205607414245,0.1970738917589187,296.7676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171813964844,0.8850993514060974,0.3706480860710144,0.3539466857910156,296.7920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8414682745933533,0.3173846304416656,0.2243319004774093,296.7802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171813964844,0.8582363724708557,0.3377157747745514,0.3229230642318725,296.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.01708984375,0.7361752986907959,0.2094751298427581,0.9570937752723694,291.0171813964844,291.1499938964844,286.7838134765625,285.97509765625,291.0200500488281,296.8747253417969,291.01727294921875,1.0,0.4244110286235809,1.0,1.0,0.4926348328590393,1.0,-2.46745228767395,1.432028889656067,1.0354235172271729,0.8750829100608826,0.0,0.0,0.0,108.86566925048828,75.0,6.1587815284729,-0.0,1311.5799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
