time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904240,296.850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01708984375,0.7426636815071106,0.2155205607414245,0.1970738917589187,296.7676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171813964844,0.8850993514060974,0.3706480860710144,0.3539466857910156,296.7920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8414682745933533,0.3173846304416656,0.2243319004774093,296.7802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171813964844,0.8582363724708557,0.3377157747745514,0.3229230642318725,296.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.01708984375,0.7361752986907959,0.2094751298427581,0.9570937752723694,291.0171813964844,291.1499938964844,286.7838134765625,285.97509765625,291.0200500488281,296.8747253417969,291.01727294921875,1.0,0.4244110286235809,1.0,1.0,0.4926348328590393,1.0,-2.46745228767395,1.432028889656067,1.0354235172271729,0.8750829100608826,0.0,0.0,0.0,108.86566925048828,75.0,6.1587815284729,-0.0,1311.5799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.85009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198974609375,0.7477878928184509,0.2135545462369918,0.1951535046100616,296.7659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02001953125,0.8924657702445984,0.3680627644062042,0.3513523638248443,296.791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199890136719,0.8478158116340637,0.3150136172771454,0.2225611209869384,296.77862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199890136719,0.8649951815605164,0.3352194428443908,0.3204103112220764,296.8735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198974609375,0.7412369847297668,0.2076244205236435,0.9480218887329102,291.02001953125,291.1499938964844,286.75469970703125,285.956787109375,291.0235290527344,296.8736267089844,291.0201416015625,1.0,0.4186745285987854,1.0,1.0,0.4954761266708374,1.0,-2.4459826946258545,1.4145199060440063,1.031462788581848,0.8623669147491455,0.0,0.0,0.0,103.95460510253906,75.0,7.079406261444092,-0.0,1264.977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.8494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.753912627696991,0.2115922272205352,0.1932291239500045,296.764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228881835937,0.901054859161377,0.3654748797416687,0.3487476706504822,296.7900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228576660156,0.855333685874939,0.3126439452171325,0.2207854986190796,296.77716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228576660156,0.8729779124259949,0.3327212035655975,0.3178878724575043,296.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.7472605109214783,0.2057749629020691,0.9389185905456544,291.0228881835937,291.1499938964844,286.7264099121094,285.939208984375,291.026123046875,296.87261962890625,291.0229797363281,1.0,0.4127451479434967,1.0,1.0,0.498107761144638,1.0,-2.42444109916687,1.3974508047103882,1.0269904136657717,0.8501012921333313,0.0,0.0,0.0,98.84857177734376,63.0,7.29799747467041,-0.0,1218.2349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.8483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.7697312235832214,0.2076728641986847,0.1893713921308517,296.76141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02850341796875,0.9240424633026124,0.3602859079837799,0.3435111045837402,296.78826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284729003906,0.8745380640029907,0.3079031407833099,0.2172223776578903,296.7743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02850341796875,0.8931440711021423,0.3277139663696289,0.3128179609775543,296.8707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.7627986669540405,0.2020756751298904,0.9206396341323853,291.02850341796875,291.1499938964844,286.67266845703125,285.9064025878906,291.0326232910156,296.87078857421875,291.0286865234375,1.0,0.4004099071025848,1.0,1.0,0.5033710598945618,1.0,-2.3811848163604736,1.363568663597107,1.0176161527633667,0.8258497714996338,0.0,0.0,0.0,88.24822235107422,51.0,8.001118659973145,-0.0,1125.264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.8483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.7697312235832214,0.2076728641986847,0.1893713921308517,296.76141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02850341796875,0.9240424633026124,0.3602859079837799,0.3435111045837402,296.78826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284729003906,0.8745380640029907,0.3079031407833099,0.2172223776578903,296.7743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02850341796875,0.8931440711021423,0.3277139663696289,0.3128179609775543,296.8707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.7627986669540405,0.2020756751298904,0.9206396341323853,291.02850341796875,291.1499938964844,286.67266845703125,285.9064025878906,291.0326232910156,296.87078857421875,291.0286865234375,1.0,0.4004099071025848,1.0,1.0,0.5033710598945618,1.0,-2.3811848163604736,1.363568663597107,1.0176161527633667,0.8258497714996338,0.0,0.0,0.0,88.24822235107422,51.0,8.001118659973145,-0.0,1125.264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.84747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.7917812466621399,0.2037614732980728,0.1855076402425766,296.7586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.955477774143219,0.3550823926925659,0.33824622631073,296.7867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.9009318947792052,0.3031627833843231,0.2136489450931549,296.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.9217222332954408,0.3226949870586395,0.3077225387096405,296.869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.7845851182937622,0.1983758807182312,0.9022947549819946,291.035888671875,291.1499938964844,286.6229858398437,285.8771057128906,291.0415954589844,296.86920166015625,291.03619384765625,1.0,0.3875489234924316,1.0,1.0,0.5086343288421631,1.0,-2.337766408920288,1.3299975395202637,1.0077688694000244,0.8019222617149353,0.0,0.0,0.0,77.34576416015625,39.0,10.004225730895996,-0.0,1034.0174560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.84747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.7917812466621399,0.2037614732980728,0.1855076402425766,296.7586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.955477774143219,0.3550823926925659,0.33824622631073,296.7867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.9009318947792052,0.3031627833843231,0.2136489450931549,296.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.9217222332954408,0.3226949870586395,0.3077225387096405,296.869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.7845851182937622,0.1983758807182312,0.9022947549819946,291.035888671875,291.1499938964844,286.6229858398437,285.8771057128906,291.0415954589844,296.86920166015625,291.03619384765625,1.0,0.3875489234924316,1.0,1.0,0.5086343288421631,1.0,-2.337766408920288,1.3299975395202637,1.0077688694000244,0.8019222617149353,0.0,0.0,0.0,77.34576416015625,39.0,10.004225730895996,-0.0,1034.0174560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04315185546875,0.8218957185745239,0.199857547879219,0.1816445589065551,296.7560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.04327392578125,0.9912508726119996,0.3498653471469879,0.332961767911911,296.78533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0432434082031,0.94148051738739,0.2984232604503631,0.2100712656974792,296.7694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0432434082031,0.96293443441391,0.3176651298999786,0.3026100397109985,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04315185546875,0.8151448369026184,0.1946748942136764,0.8839133381843567,291.04327392578125,291.1499938964844,286.5777893066406,285.85162353515625,291.0487670898437,296.8677673339844,291.04351806640625,1.0,0.3742311596870422,1.0,1.0,0.5132846236228943,1.0,-2.294257640838623,1.2977865934371948,0.996471107006073,0.7793473601341248,0.0,0.0,0.0,66.2933578491211,42.0,10.067113876342772,-0.0,945.2258911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04315185546875,0.8218957185745239,0.199857547879219,0.1816445589065551,296.7560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.04327392578125,0.9912508726119996,0.3498653471469879,0.332961767911911,296.78533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0432434082031,0.94148051738739,0.2984232604503631,0.2100712656974792,296.7694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0432434082031,0.96293443441391,0.3176651298999786,0.3026100397109985,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04315185546875,0.8151448369026184,0.1946748942136764,0.8839133381843567,291.04327392578125,291.1499938964844,286.5777893066406,285.85162353515625,291.0487670898437,296.8677673339844,291.04351806640625,1.0,0.3742311596870422,1.0,1.0,0.5132846236228943,1.0,-2.294257640838623,1.2977865934371948,0.996471107006073,0.7793473601341248,0.0,0.0,0.0,66.2933578491211,42.0,10.067113876342772,-0.0,945.2258911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514831542969,0.8329543471336365,0.1959356218576431,0.1779969930648803,296.7548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516357421875,0.9990000128746032,0.3447449207305908,0.3238474130630493,296.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516052246094,0.9578800201416016,0.2936623990535736,0.2066577076911926,296.7670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516357421875,0.97767835855484,0.3126043677330017,0.2977100312709808,296.86627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514831542969,0.8263314962387085,0.1909531503915786,0.8665863871574402,291.0516357421875,291.1499938964844,286.5375061035156,285.8303527832031,291.058349609375,296.8663330078125,291.0519714355469,1.0,0.3651338219642639,1.0,1.0,0.5179349184036255,1.0,-2.2481331825256348,1.2644944190979004,0.9836388230323792,0.7562641501426697,0.0,0.0,0.0,61.147457122802734,60.0,11.521854400634766,-0.0,879.6812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514831542969,0.8329543471336365,0.1959356218576431,0.1779969930648803,296.7548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516357421875,0.9990000128746032,0.3447449207305908,0.3238474130630493,296.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516052246094,0.9578800201416016,0.2936623990535736,0.2066577076911926,296.7670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516357421875,0.97767835855484,0.3126043677330017,0.2977100312709808,296.86627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514831542969,0.8263314962387085,0.1909531503915786,0.8665863871574402,291.0516357421875,291.1499938964844,286.5375061035156,285.8303527832031,291.058349609375,296.8663330078125,291.0519714355469,1.0,0.3651338219642639,1.0,1.0,0.5179349184036255,1.0,-2.2481331825256348,1.2644944190979004,0.9836388230323792,0.7562641501426697,0.0,0.0,0.0,61.147457122802734,60.0,11.521854400634766,-0.0,879.6812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.8456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558166503906,0.8281996250152588,0.1939785033464431,0.1762563586235046,296.7545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9990000128746032,0.3422146141529083,0.3254065215587616,296.7833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.9521967768669128,0.2912870943546295,0.2050158530473709,296.7659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.9726513624191284,0.3100763857364654,0.2953450679779053,296.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558166503906,0.8216784000396729,0.1890993118286132,0.8583465218544006,291.0559997558594,291.1499938964844,286.5193176269531,285.8213806152344,291.06451416015625,296.8657531738281,291.0565490722656,1.0,0.3637867569923401,1.0,1.0,0.5202600359916687,1.0,-2.233241319656372,1.2525030374526978,0.9807382822036744,0.7473788261413574,0.0,0.0,0.0,61.19141387939453,60.0,12.530881881713867,-0.0,865.5155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.8450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611572265625,0.8123774528503418,0.1919977068901062,0.1746100783348083,296.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06134033203125,0.9839921593666076,0.339510828256607,0.3232615888118744,296.7825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613098144531,0.9309037923812866,0.2888904809951782,0.2034485787153244,296.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613098144531,0.9530370235443116,0.3075259029865265,0.2930797636508941,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611572265625,0.8056347966194153,0.1872223615646362,0.8505865335464478,291.06134033203125,291.1499938964844,286.50250244140625,285.8135986328125,291.0688171386719,296.864990234375,291.06170654296875,1.0,0.3636786937713623,1.0,1.0,0.5221880674362183,1.0,-2.214709758758545,1.2391315698623655,0.9755780696868896,0.7381738424301147,0.0,0.0,0.0,63.77924728393555,78.0,12.948246002197266,-0.0,857.719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.84356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.7704650163650513,0.1879801899194717,0.1714013814926147,296.7487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07037353515625,0.933862030506134,0.3340968787670135,0.3185691237449646,296.7807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703430175781,0.8810475468635559,0.2840475142002105,0.2003840208053589,296.7620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703430175781,0.8999513983726501,0.3023724257946014,0.288640946149826,296.86297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.7641875743865967,0.1834131479263305,0.8354885578155518,291.07037353515625,291.1499938964844,286.47320556640625,285.8017578125,291.0787353515625,296.863037109375,291.0708312988281,1.0,0.3664098083972931,1.0,1.0,0.5260441303253174,1.0,-2.178077459335327,1.2129125595092771,0.9651648998260498,0.7199822664260864,0.0,0.0,0.0,72.72625732421875,96.0,13.11251449584961,-0.0,856.7633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.84356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.7704650163650513,0.1879801899194717,0.1714013814926147,296.7487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07037353515625,0.933862030506134,0.3340968787670135,0.3185691237449646,296.7807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703430175781,0.8810475468635559,0.2840475142002105,0.2003840208053589,296.7620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703430175781,0.8999513983726501,0.3023724257946014,0.288640946149826,296.86297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.7641875743865967,0.1834131479263305,0.8354885578155518,291.07037353515625,291.1499938964844,286.47320556640625,285.8017578125,291.0787353515625,296.863037109375,291.0708312988281,1.0,0.3664098083972931,1.0,1.0,0.5260441303253174,1.0,-2.178077459335327,1.2129125595092771,0.9651648998260498,0.7199822664260864,0.0,0.0,0.0,72.72625732421875,96.0,13.11251449584961,-0.0,856.7633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.7322766184806824,0.0,0.1682598888874054,296.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814514160156,0.8829644322395325,0.0,0.3139880001544952,296.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.8374285697937012,0.0,0.1973765641450882,296.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814208984375,0.854110598564148,0.0,0.2842752337455749,296.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.7269224524497986,0.0,0.8207200765609741,291.0814514160156,294.1499938964844,286.45001220703125,285.7951965332031,291.0918884277344,296.8606872558594,291.08209228515625,0.0,0.0,1.0,1.0,0.5299001336097717,1.0,-2.142207384109497,1.1873323917388916,0.9548750519752502,0.7022413015365601,0.0,0.0,0.0,85.14334869384766,60.0,15.302337646484377,-0.0,869.0547485351562,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.7322766184806824,0.0,0.1682598888874054,296.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814514160156,0.8829644322395325,0.0,0.3139880001544952,296.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.8374285697937012,0.0,0.1973765641450882,296.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814208984375,0.854110598564148,0.0,0.2842752337455749,296.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.7269224524497986,0.0,0.8207200765609741,291.0814514160156,294.1499938964844,286.45001220703125,285.7951965332031,291.0918884277344,296.8606872558594,291.08209228515625,0.0,0.0,1.0,1.0,0.5299001336097717,1.0,-2.142207384109497,1.1873323917388916,0.9548750519752502,0.7022413015365601,0.0,0.0,0.0,85.14334869384766,60.0,15.302337646484377,-0.0,869.0547485351562,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,296.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,0.0007016558665782,297.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847229003906,0.0,0.0,0.0012397974496707,297.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826477050781,0.0,0.0,0.0007891411078162,296.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,0.0011308353859931,297.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.184814453125,0.0,0.0,0.0034329427871853,291.2143859863281,294.1499938964844,286.4302978515625,285.7915344238281,290.21160888671875,294.4530029296875,291.1166076660156,0.0,0.0,0.6000000238418579,0.6000000238418579,0.717940092086792,1.0,-0.0087621239945292,0.0122992806136608,-0.0035371563863009,-0.0223049670457839,0.0,0.0,0.0,-0.047538474202156,60.0,-23.524911880493164,-0.0,-4.919798811897636e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,296.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,0.0007016558665782,297.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847229003906,0.0,0.0,0.0012397974496707,297.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826477050781,0.0,0.0,0.0007891411078162,296.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,0.0011308353859931,297.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.184814453125,0.0,0.0,0.0034329427871853,291.2143859863281,294.1499938964844,286.4302978515625,285.7915344238281,290.21160888671875,294.4530029296875,291.1166076660156,0.0,0.0,0.6000000238418579,0.6000000238418579,0.717940092086792,1.0,-0.0087621239945292,0.0122992806136608,-0.0035371563863009,-0.0223049670457839,0.0,0.0,0.0,-0.047538474202156,60.0,-23.524911880493164,-0.0,-4.919798811897636e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,0.0001153897246695,297.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.185791015625,0.0,0.0,0.0001361555041512,297.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18365478515625,0.0,0.0,9.686314297141509e-05,297.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.185546875,0.0,0.0,0.0001329698861809,297.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855163574219,0.0,0.0,0.0005742919165641,291.2146911621094,294.1499938964844,286.420654296875,285.7898254394531,290.1054992675781,292.873291015625,291.10821533203125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8119600415229797,1.0,-0.0012671247823163,0.0044998931698501,-0.0032327682711184,-0.022754555568099,0.0,0.0,0.0,-0.009738765656948,60.0,-18.6436824798584,-0.0,-1.0304449205023049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854858398437,0.0,0.0,9.845030581345782e-05,297.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860656738281,0.0,0.0,0.000104206133983,297.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839294433594,0.0,0.0,7.683096191613004e-05,297.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.185791015625,0.0,0.0,0.000104090104287,297.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.185791015625,0.0,0.0,0.0004917032201774,291.2147827148437,294.1499938964844,286.4111328125,285.78814697265625,290.0693359375,291.5260925292969,291.10504150390625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9059800505638124,1.0,-0.0010504480451345,0.001139891683124,-8.94436234375462e-05,-0.0262078586965799,0.0,0.0,0.0,-0.0098158009350299,60.0,-9.099786758422852,-0.0,-7.083731645707303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,9.787007729755716e-05,297.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863098144531,0.0,0.0,0.0001030737839755,297.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842041015625,0.0,0.0,7.612634362885728e-05,297.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860656738281,0.0,0.0,0.0001030711573548,297.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18603515625,0.0,0.0,0.0004888797411695,291.2148742675781,294.1499938964844,286.4017639160156,285.7865600585937,290.0353088378906,290.4514465332031,291.1037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429914109408,5.153695781245916e-08,0.0010429399553686,-0.0275207422673702,0.0,0.0,0.0,-0.0101995849981904,60.0,-5.461651802062988,-0.0,-6.982759970242115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859741210937,0.0,0.0,9.791615593712776e-05,297.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865539550781,0.0,0.0,0.0001031107240123,297.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,7.615656068082899e-05,297.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.186279296875,0.0,0.0,0.000103110614873,297.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.186279296875,0.0,0.0,0.0004891115822829,291.2149658203125,294.1499938964844,286.3924865722656,285.7850036621094,290.00152587890625,289.59423828125,291.1031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434399591758,1.0943319139755658e-08,0.0010434290161356,-0.0277161281555891,0.0,0.0,0.0,-0.0102354325354099,60.0,-4.128749847412109,-0.0,-6.988927481188514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863098144531,0.0,0.0,9.800756379263476e-05,297.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,0.0001032067884807,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.184814453125,0.0,0.0,7.62275667511858e-05,297.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866149902344,0.0,0.0,0.0001032067229971,297.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866149902344,0.0,0.0,0.0004895682213827,291.2150573730469,294.1499938964844,286.379638671875,285.78289794921875,289.9542541503906,288.6730041503906,291.1025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444120271131,1.1057274207360024e-08,0.0010444009676575,-0.0280145276337862,0.0,0.0,0.0,-0.0102919321507215,60.0,-3.556188106536865,-0.0,-7.001956703334147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864624023437,0.0,0.0,9.8048010841012e-05,297.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,0.0001032493892125,297.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,7.625902799190953e-05,297.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.186767578125,0.0,0.0,0.0001032493237289,297.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867370605469,0.0,0.0,0.0004897702601738,291.215087890625,294.1499938964844,286.3743591308594,285.78204345703125,289.93463134765625,288.3688659667969,291.1023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448425309732,1.110760639022601e-08,0.0010448313551023,-0.028146268799901,0.0,0.0,0.0,-0.010316883213818,60.0,-3.481527328491211,-0.0,-7.007729863062195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18670654296875,0.0,0.0,9.812836651690304e-05,297.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.187255859375,0.0,0.0,0.0001033340085996,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,7.632153574377298e-05,297.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,0.000103333943116,297.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869812011719,0.0,0.0,0.0004901716602034,291.21514892578125,294.1499938964844,286.3643798828125,285.7804260253906,289.8975524902344,287.8914794921875,291.1018371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456977179273,1.1207609063035306e-08,0.0010456864256411,-0.0284080132842063,0.0,0.0,0.0,-0.0103664565831422,60.0,-3.423883438110352,-0.0,-7.019205838787458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,9.8194410384167e-05,297.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874389648437,0.0,0.0,0.0001034035522025,297.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853942871094,0.0,0.0,7.637290400452912e-05,297.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,0.0001034034867188,297.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871643066406,0.0,0.0,0.0004905015230178,291.2151794433594,294.1499938964844,286.35662841796875,285.7791748046875,289.8685607910156,287.59295654296875,291.10137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464005172252,1.1289799317637517e-08,0.001046389224939,-0.0286231320351362,0.0,0.0,0.0,-0.0104072000831365,60.0,-3.412214756011963,-0.0,-7.02864539903203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18731689453125,0.0,0.0,9.835289529291912e-05,297.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,0.0001035704408423,297.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,7.649617327842861e-05,297.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,0.0001035703826346,297.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,0.0004912932054139,291.2152404785156,294.1499938964844,286.3393249511719,285.7763977050781,289.80328369140625,287.103759765625,291.1002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480873752385,1.1487061080117657e-08,0.0010480759665369,-0.0291394125670194,0.0,0.0,0.0,-0.0105049861595034,60.0,-3.4192826747894287,-0.0,-7.051325212614756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18731689453125,0.0,0.0,9.835289529291912e-05,297.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,0.0001035704408423,297.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,7.649617327842861e-05,297.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,0.0001035703826346,297.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,0.0004912932054139,291.2152404785156,294.1499938964844,286.3393249511719,285.7763977050781,289.80328369140625,287.103759765625,291.1002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480873752385,1.1487061080117657e-08,0.0010480759665369,-0.0291394125670194,0.0,0.0,0.0,-0.0105049861595034,60.0,-3.4192826747894287,-0.0,-7.051325212614756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,9.852107905317098e-05,297.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.188232421875,0.0,0.0,0.0001037475522025,297.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,7.662698772037402e-05,297.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,0.0001037474867189,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,0.0004921333165839,291.2153015136719,294.1499938964844,286.3223876953125,285.77362060546875,289.73876953125,286.7955017089844,291.0988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498776100575,1.1696410950889913e-08,0.0010498659685254,-0.0296873059123754,0.0,0.0,0.0,-0.010608765296638,60.0,-3.435264825820923,-0.0,-7.075435348724568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,9.852107905317098e-05,297.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.188232421875,0.0,0.0,0.0001037475522025,297.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,7.662698772037402e-05,297.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,0.0001037474867189,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,0.0004921333165839,291.2153015136719,294.1499938964844,286.3223876953125,285.77362060546875,289.73876953125,286.7955017089844,291.0988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498776100575,1.1696410950889913e-08,0.0010498659685254,-0.0296873059123754,0.0,0.0,0.0,-0.010608765296638,60.0,-3.435264825820923,-0.0,-7.075435348724568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,9.860801947070286e-05,297.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,0.0001038391055772,297.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864318847656,0.0,0.0,7.669461774639785e-05,297.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,0.0001038390400935,297.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,0.000492567603942,291.2153015136719,294.1499938964844,286.3140563964844,285.772216796875,289.7068176269531,286.6872253417969,291.0981140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508031118661,1.1804637267687212e-08,0.0010507913539186,-0.0299705360084772,0.0,0.0,0.0,-0.0106624150648713,60.0,-3.4437122344970703,-0.0,-7.087915321335458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,9.86964296316728e-05,297.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885986328125,0.0,0.0,0.0001039322014548,297.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866455078125,0.0,0.0,7.67633828218095e-05,297.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,0.0001039321359712,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,0.0004930092254653,291.2153015136719,294.1499938964844,286.3058166503906,285.7707824707031,289.6750793457031,286.60089111328125,291.0973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051744329743,1.1914691455672257e-08,0.0010517323389649,-0.0302585419267416,0.0,0.0,0.0,-0.0107169719412922,60.0,-3.452200412750244,-0.0,-7.100617693822643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,9.887630585581064e-05,297.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889343261719,0.0,0.0,0.0001041216237354,297.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,7.690329221077263e-05,297.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,0.0001041215582517,297.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,0.0004939077771268,291.2152709960937,294.1499938964844,286.2894897460937,285.7678527832031,289.61212158203125,286.4761047363281,291.0956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536592453718,1.2138616334311791e-08,0.001053647021763,-0.030844522640109,0.0,0.0,0.0,-0.0108279762789607,60.0,-3.469149112701416,-0.0,-7.126497081344496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,9.887630585581064e-05,297.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889343261719,0.0,0.0,0.0001041216237354,297.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,7.690329221077263e-05,297.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,0.0001041215582517,297.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,0.0004939077771268,291.2152709960937,294.1499938964844,286.2894897460937,285.7678527832031,289.61212158203125,286.4761047363281,291.0956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536592453718,1.2138616334311791e-08,0.001053647021763,-0.030844522640109,0.0,0.0,0.0,-0.0108279762789607,60.0,-3.469149112701416,-0.0,-7.126497081344496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,9.905800834530964e-05,297.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,0.0001043129595927,297.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873474121094,0.0,0.0,7.704462041147053e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,0.0001043128941091,297.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889953613281,0.0,0.0,0.0004948154091835,291.2152404785156,294.1499938964844,286.2734680175781,285.7647705078125,289.5499267578125,286.39471435546875,291.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555934859439,1.2364813173348921e-08,0.0010555811459198,-0.031436413526535,0.0,0.0,0.0,-0.0109401065856218,60.0,-3.48596715927124,-0.0,-7.152687686584613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,9.905800834530964e-05,297.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,0.0001043129595927,297.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873474121094,0.0,0.0,7.704462041147053e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,0.0001043128941091,297.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889953613281,0.0,0.0,0.0004948154091835,291.2152404785156,294.1499938964844,286.2734680175781,285.7647705078125,289.5499267578125,286.39471435546875,291.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555934859439,1.2364813173348921e-08,0.0010555811459198,-0.031436413526535,0.0,0.0,0.0,-0.0109401065856218,60.0,-3.48596715927124,-0.0,-7.152687686584613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,9.923883044393732e-05,297.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,0.0001045033714035,297.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876525878906,0.0,0.0,7.71852646721527e-05,297.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,0.0001045033131958,297.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,0.0004957186174578,291.2151794433594,294.1499938964844,286.25762939453125,285.7614440917969,289.4884948730469,286.3397827148437,291.0919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575185297057,1.2589919329286658e-08,0.0010575059568509,-0.0320254229009151,0.0,0.0,0.0,-0.0110516967251896,60.0,-3.502588987350464,-0.0,-7.178799421581061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
