time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11906520,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,9.923883044393732e-05,297.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,0.0001045033714035,297.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876525878906,0.0,0.0,7.71852646721527e-05,297.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,0.0001045033131958,297.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,0.0004957186174578,291.2151794433594,294.1499938964844,286.25762939453125,285.7614440917969,289.4884948730469,286.3397827148437,291.0919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575185297057,1.2589919329286658e-08,0.0010575059568509,-0.0320254229009151,0.0,0.0,0.0,-0.0110516967251896,60.0,-3.502588987350464,-0.0,-7.178799421581061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906580,297.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,9.94161528069526e-05,297.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,0.0001046901015797,297.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879577636719,0.0,0.0,7.732318772468716e-05,297.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,0.0001046900433721,297.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,0.0004966044216416,291.215087890625,294.1499938964844,286.24200439453125,285.75787353515625,289.42779541015625,286.30096435546875,291.0899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594063205644,1.2810669858254188e-08,0.001059393514879,-0.0326029956340789,0.0,0.0,0.0,-0.011161127127707,60.0,-3.5189576148986816,-0.0,-7.204451435427472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906640,297.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,9.94161528069526e-05,297.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,0.0001046901015797,297.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879577636719,0.0,0.0,7.732318772468716e-05,297.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,0.0001046900433721,297.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,0.0004966044216416,291.215087890625,294.1499938964844,286.24200439453125,285.75787353515625,289.42779541015625,286.30096435546875,291.0899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594063205644,1.2810669858254188e-08,0.001059393514879,-0.0326029956340789,0.0,0.0,0.0,-0.011161127127707,60.0,-3.5189576148986816,-0.0,-7.204451435427472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906700,297.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,9.950272215064616e-05,297.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,0.0001047812620527,297.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,7.739051943644881e-05,297.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,0.000104781203845,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,0.0004970368463546,291.21502685546875,294.1499938964844,286.2342529296875,285.7559814453125,289.3977355957031,286.285400390625,291.08892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060327864252,1.2918433434094824e-08,0.0010603149421513,-0.0328849405050277,0.0,0.0,0.0,-0.0112145477905869,60.0,-3.527029275894165,-0.0,-7.216991093628168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906760,297.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,9.958750160876662e-05,297.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,0.0001048705380526,297.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.188232421875,0.0,0.0,7.745646871626377e-05,297.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,0.0001048704798449,297.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,0.0004974603070877,291.2149658203125,294.1499938964844,286.2265014648437,285.75396728515625,289.3678283691406,286.2716979980469,291.087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612304322421,1.3023972122994113e-08,0.0010612173937261,-0.0331610590219497,0.0,0.0,0.0,-0.0112668657675385,60.0,-3.535017490386963,-0.0,-7.229282061871346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906820,297.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,9.975064313039184e-05,297.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902770996094,0.0,0.0,0.0001050423306878,297.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,7.758335414109752e-05,297.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,0.0001050422724802,297.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,0.0004982752143405,291.2148132324219,294.1499938964844,286.21112060546875,285.74969482421875,289.3086242675781,286.24810791015625,291.0857849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629671160131,1.3227047901409604e-08,0.0010629538446664,-0.0336923338472843,0.0,0.0,0.0,-0.0113675342872738,60.0,-3.5507187843322754,-0.0,-7.25296089854055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906880,297.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,9.975064313039184e-05,297.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902770996094,0.0,0.0,0.0001050423306878,297.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,7.758335414109752e-05,297.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,0.0001050422724802,297.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,0.0004982752143405,291.2148132324219,294.1499938964844,286.21112060546875,285.74969482421875,289.3086242675781,286.24810791015625,291.0857849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629671160131,1.3227047901409604e-08,0.0010629538446664,-0.0336923338472843,0.0,0.0,0.0,-0.0113675342872738,60.0,-3.5507187843322754,-0.0,-7.25296089854055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906940,297.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,9.9849836260546e-05,297.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,0.0001051467843353,297.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,7.766051567159593e-05,297.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,0.0001051467261277,297.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,0.0004987707361578,291.2146911621094,294.1499938964844,286.2013244628906,285.7467041015625,289.2711181640625,286.23492431640625,291.0843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640230029821,1.3350521577137895e-08,0.0010640096152201,-0.0340153463184833,0.0,0.0,0.0,-0.0114287436008453,60.0,-3.560559034347534,-0.0,-7.267377810649124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907000,297.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,9.990364196710289e-05,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,0.0001052034494932,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,7.77023597038351e-05,297.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902770996094,0.0,0.0,0.0001052033912856,297.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,0.0004990394809283,291.2146301269531,294.1499938964844,286.1958312988281,285.7449645996094,289.2501525878906,286.2279357910156,291.0836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645956499502,1.3417492894518546e-08,0.0010645822621881,-0.0341905392706394,0.0,0.0,0.0,-0.0114619424566626,60.0,-3.5660183429718018,-0.0,-7.27520301779805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907060,297.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,0.0001000449483399,297.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,0.0001053522501024,297.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,7.781227759551257e-05,297.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,0.0001053521918947,297.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,0.0004997453652322,291.21441650390625,294.1499938964844,286.1805725097656,285.73974609375,289.1924133300781,286.2097473144531,291.0813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660997359082,1.3593370873365984e-08,0.0010660861153155,-0.0346506163477897,0.0,0.0,0.0,-0.0115491291508078,60.0,-3.580882787704468,-0.0,-7.295773940541039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907120,297.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,0.0001000449483399,297.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,0.0001053522501024,297.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,7.781227759551257e-05,297.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,0.0001053521918947,297.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,0.0004997453652322,291.21441650390625,294.1499938964844,286.1805725097656,285.73974609375,289.1924133300781,286.2097473144531,291.0813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660997359082,1.3593370873365984e-08,0.0010660861153155,-0.0346506163477897,0.0,0.0,0.0,-0.0115491291508078,60.0,-3.580882787704468,-0.0,-7.295773940541039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907180,297.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,0.0001001734271994,297.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,0.0001054875392583,297.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,7.791220559738576e-05,297.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19061279296875,0.0,0.0,0.0001054874810506,297.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,0.0005003871046938,291.2142028808594,294.1499938964844,286.1653137207031,285.7339782714844,289.1353759765625,286.19268798828125,291.07916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067467033863,1.3753258087945142e-08,0.001067453296855,-0.0350688435137271,0.0,0.0,0.0,-0.0116283884271979,60.0,-3.595291376113892,-0.0,-7.314499583799261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907240,297.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,0.0001001734271994,297.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,0.0001054875392583,297.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,7.791220559738576e-05,297.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19061279296875,0.0,0.0,0.0001054874810506,297.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,0.0005003871046938,291.2142028808594,294.1499938964844,286.1653137207031,285.7339782714844,289.1353759765625,286.19268798828125,291.07916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067467033863,1.3753258087945142e-08,0.001067453296855,-0.0350688435137271,0.0,0.0,0.0,-0.0116283884271979,60.0,-3.595291376113892,-0.0,-7.314499583799261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907300,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,0.0001002326098387,297.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,0.0001055498651112,297.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,7.79582405812107e-05,297.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,0.0001055498069035,297.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,0.0005006827996112,291.2140808105469,294.1499938964844,286.1576538085937,285.7308654785156,289.1071472167969,286.1844482421875,291.0780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680968407541,1.3826908507041937e-08,0.0010680831037461,-0.0352614894509315,0.0,0.0,0.0,-0.011664898134768,60.0,-3.60232162475586,-0.0,-7.323133388581482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907360,297.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,0.0001002883727778,297.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,0.0001056085820891,297.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,7.800161256454885e-05,297.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,0.0001056085238815,297.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,0.0005009613232687,291.2139587402344,294.1499938964844,286.1499938964844,285.72760009765625,289.0790710449219,286.1763000488281,291.0768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686902096495,1.3896289452475232e-08,0.0010686763562262,-0.0354429632425308,0.0,0.0,0.0,-0.0116992928087711,60.0,-3.609236717224121,-0.0,-7.331271234534142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907420,297.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19061279296875,0.0,0.0,0.0001003999932436,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,0.0001057261251844,297.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,7.80884365667589e-05,297.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,0.0001057260669767,297.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,0.0005015188944526,291.2136535644531,294.1499938964844,286.1346130371094,285.7205505371094,289.0234680175781,286.1602783203125,291.0745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698778787627,1.4035177464677416e-08,0.0010698639089241,-0.0358062349259853,0.0,0.0,0.0,-0.0117681417614221,60.0,-3.6228628158569336,-0.0,-7.347575348148895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907480,297.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19061279296875,0.0,0.0,0.0001003999932436,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,0.0001057261251844,297.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,7.80884365667589e-05,297.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,0.0001057260669767,297.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,0.0005015188944526,291.2136535644531,294.1499938964844,286.1346130371094,285.7205505371094,289.0234680175781,286.1602783203125,291.0745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698778787627,1.4035177464677416e-08,0.0010698639089241,-0.0358062349259853,0.0,0.0,0.0,-0.0117681417614221,60.0,-3.6228628158569336,-0.0,-7.347575348148895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907540,297.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,0.0001005158701445,297.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,0.0001058481429936,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,7.817856385372579e-05,297.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,0.0001058480920619,297.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,0.0005020977114327,291.2133483886719,294.1499938964844,286.119140625,285.7127990722656,288.9685974121094,286.1444091796875,291.0722351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711109498515,1.4179372342937311e-08,0.0010710968635976,-0.0361833684146404,0.0,0.0,0.0,-0.011839622631669,60.0,-3.636647701263428,-0.0,-7.364521792396772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907600,297.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,0.0001005158701445,297.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,0.0001058481429936,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,7.817856385372579e-05,297.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,0.0001058480920619,297.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,0.0005020977114327,291.2133483886719,294.1499938964844,286.119140625,285.7127990722656,288.9685974121094,286.1444091796875,291.0722351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711109498515,1.4179372342937311e-08,0.0010710968635976,-0.0361833684146404,0.0,0.0,0.0,-0.011839622631669,60.0,-3.636647701263428,-0.0,-7.364521792396772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907660,297.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,0.0001006170859909,297.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,0.0001059547284967,297.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,7.825729699106887e-05,297.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,0.000105954670289,297.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,0.0005026033031754,291.2130432128906,294.1499938964844,286.1034851074219,285.7042541503906,288.9143981933594,286.1285400390625,291.06988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721879079937,1.4305297391103975e-08,0.0010721735889092,-0.0365127101540565,0.0,0.0,0.0,-0.0119020463898777,60.0,-3.650323390960693,-0.0,-7.379337318980107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907720,297.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,0.0001006170859909,297.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,0.0001059547284967,297.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,7.825729699106887e-05,297.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,0.000105954670289,297.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,0.0005026033031754,291.2130432128906,294.1499938964844,286.1034851074219,285.7042541503906,288.9143981933594,286.1285400390625,291.06988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721879079937,1.4305297391103975e-08,0.0010721735889092,-0.0365127101540565,0.0,0.0,0.0,-0.0119020463898777,60.0,-3.650323390960693,-0.0,-7.379337318980107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907780,297.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,0.0001006932216114,297.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,0.0001060349022736,297.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,7.831651601009071e-05,297.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,0.000106034844066,297.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910400390625,0.0,0.0,0.0005029835738241,291.2126770019531,294.1499938964844,286.0876770019531,285.69488525390625,288.8608703613281,286.1126403808594,291.0675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072997576557,1.4399974546108753e-08,0.0010729832574725,-0.0367603152990341,0.0,0.0,0.0,-0.0119489803910255,60.0,-3.6634058952331534,-0.0,-7.390485734504183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907840,297.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,0.0001006932216114,297.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,0.0001060349022736,297.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,7.831651601009071e-05,297.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,0.000106034844066,297.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910400390625,0.0,0.0,0.0005029835738241,291.2126770019531,294.1499938964844,286.0876770019531,285.69488525390625,288.8608703613281,286.1126403808594,291.0675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072997576557,1.4399974546108753e-08,0.0010729832574725,-0.0367603152990341,0.0,0.0,0.0,-0.0119489803910255,60.0,-3.6634058952331534,-0.0,-7.390485734504183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907900,297.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,0.000100721088529,297.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,0.0001060642534866,297.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,7.833819836378098e-05,297.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,0.000106064195279,297.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,0.000503122806549,291.2124938964844,294.1499938964844,286.0796813964844,285.6898803710937,288.8343505859375,286.10467529296875,291.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732938535511,1.4434609063584958e-08,0.0010732794180512,-0.0368508920073509,0.0,0.0,0.0,-0.0119661493226885,60.0,-3.6696503162384033,-0.0,-7.394566381435652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907960,297.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,0.0001007426253636,297.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,0.0001060869253706,297.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,7.835494761820883e-05,297.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,0.0001060868744389,297.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,0.0005032303743064,291.2123107910156,294.1499938964844,286.0716247558594,285.68463134765625,288.8080139160156,286.0966796875,291.06512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735224932432,1.4461347674910032e-08,0.0010735080577433,-0.0369208194315433,0.0,0.0,0.0,-0.011979404836893,60.0,-3.67569351196289,-0.0,-7.397717638468748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908020,297.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,0.0001007697355817,297.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,0.0001061154762282,297.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,7.837604061933234e-05,297.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,0.0001061154252965,297.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,0.0005033658235333,291.2119140625,294.1499938964844,286.0553283691406,285.6734619140625,288.755859375,286.08056640625,291.0627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738098062574,1.4494939470921508e-08,0.0010737953707575,-0.0370086655020713,0.0,0.0,0.0,-0.0119960568845272,60.0,-3.68726110458374,-0.0,-7.401676782592403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908080,297.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,0.0001007697355817,297.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,0.0001061154762282,297.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,7.837604061933234e-05,297.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,0.0001061154252965,297.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,0.0005033658235333,291.2119140625,294.1499938964844,286.0553283691406,285.6734619140625,288.755859375,286.08056640625,291.0627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738098062574,1.4494939470921508e-08,0.0010737953707575,-0.0370086655020713,0.0,0.0,0.0,-0.0119960568845272,60.0,-3.68726110458374,-0.0,-7.401676782592403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908140,297.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,0.0001007794417091,297.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,0.0001061256916727,297.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,7.838359306333587e-05,297.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,0.000106125640741,297.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,0.0005034143105149,291.21160888671875,294.1499938964844,286.0434265136719,285.664794921875,288.7187194824219,286.06884765625,291.0609741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739121353253,1.4506895240629092e-08,0.0010738975834101,-0.0370399318635463,0.0,0.0,0.0,-0.012001983821392,60.0,-3.695259094238281,-0.0,-7.403086499380154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908200,297.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,0.0001007817845675,297.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,0.0001061281654983,297.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,7.838541932869703e-05,297.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,0.0001061281145666,297.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910400390625,0.0,0.0,0.0005034260102547,291.21148681640625,294.1499938964844,286.0387268066406,285.6612548828125,288.7043762207031,286.0642395019531,291.060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739366989582,1.4509764056924725e-08,0.001073922147043,-0.0370474345982074,0.0,0.0,0.0,-0.0120034059509634,60.0,-3.6983296871185294,-0.0,-7.403424717722373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908260,297.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907958984375,0.0,0.0,0.0001007854807539,297.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,0.0001061320508597,297.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,7.838829333195463e-05,297.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,0.000106131999928,297.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,0.0005034444620832,291.2110290527344,294.1499938964844,286.02178955078125,285.64801025390625,288.6535339355469,286.0477294921875,291.057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739744175225,1.4514174750956954e-08,0.0010739598656073,-0.0370589718222618,0.0,0.0,0.0,-0.0120055926963686,60.0,-3.709171772003174,-0.0,-7.40394483500495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908320,297.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907958984375,0.0,0.0,0.0001007854807539,297.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,0.0001061320508597,297.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,7.838829333195463e-05,297.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,0.000106131999928,297.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,0.0005034444620832,291.2110290527344,294.1499938964844,286.02178955078125,285.64801025390625,288.6535339355469,286.0477294921875,291.057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739744175225,1.4514174750956954e-08,0.0010739598656073,-0.0370589718222618,0.0,0.0,0.0,-0.0120055926963686,60.0,-3.709171772003174,-0.0,-7.40394483500495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908380,297.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,0.0001007858809316,297.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,0.0001061324655893,297.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,7.838861347408965e-05,297.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,0.0001061324146576,297.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,0.0005034464411437,291.2105712890625,294.1499938964844,286.0044860839844,285.6336669921875,288.60333251953125,286.0308837890625,291.0553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739770950749,1.4514487389760689e-08,0.0010739625431597,-0.0370597876608371,0.0,0.0,0.0,-0.012005747295916,60.0,-3.720036745071411,-0.0,-7.403981783227209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908440,297.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,0.0001007858809316,297.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,0.0001061324655893,297.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,7.838861347408965e-05,297.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,0.0001061324146576,297.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,0.0005034464411437,291.2105712890625,294.1499938964844,286.0044860839844,285.6336669921875,288.60333251953125,286.0308837890625,291.0553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739770950749,1.4514487389760689e-08,0.0010739625431597,-0.0370597876608371,0.0,0.0,0.0,-0.012005747295916,60.0,-3.720036745071411,-0.0,-7.403981783227209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908500,297.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,0.0001007857281365,297.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,0.0001061323127942,297.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,7.838849705876783e-05,297.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,0.0001061322618625,297.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,0.0005034456844441,291.2103271484375,294.1499938964844,285.9956970214844,285.6260681152344,288.5784912109375,286.0223693847656,291.0541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739746503531,1.4514210278093742e-08,0.0010739602148532,-0.0370590649545192,0.0,0.0,0.0,-0.0120056103914976,60.0,-3.725533962249756,-0.0,-7.403949098261364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908560,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,0.0001007856262731,297.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,0.0001061322036548,297.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,7.838842429919168e-05,297.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,0.0001061321527231,297.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,0.0005034452187828,291.2100830078125,294.1499938964844,285.9867858886719,285.6181640625,288.55377197265625,286.01373291015625,291.05291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.4513994450737757e-08,0.0010739583522081,-0.0370584987103939,0.0,0.0,0.0,-0.0120055032894015,60.0,-3.731095552444458,-0.0,-7.403923518722878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908620,297.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,0.0001007858591037,297.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,0.0001061324437614,297.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,7.838860619813204e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,0.0001061324001057,297.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,0.0005034463247284,291.2095642089844,294.1499938964844,285.9686279296875,285.6014099121094,288.5047912597656,285.9962158203125,291.0504455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739737190306,1.451410103214812e-08,0.0010739592835307,-0.0370587781071662,0.0,0.0,0.0,-0.0120055554434657,60.0,-3.7424476146698,-0.0,-7.40393630849212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908680,297.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,0.0001007858591037,297.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,0.0001061324437614,297.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,7.838860619813204e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,0.0001061324001057,297.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,0.0005034463247284,291.2095642089844,294.1499938964844,285.9686279296875,285.6014099121094,288.5047912597656,285.9962158203125,291.0504455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739737190306,1.451410103214812e-08,0.0010739592835307,-0.0370587781071662,0.0,0.0,0.0,-0.0120055554434657,60.0,-3.7424476146698,-0.0,-7.40393630849212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908740,297.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,0.0001007862738333,297.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,0.0001061328875948,297.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,7.838894089218229e-05,297.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,0.0001061328366631,297.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,0.0005034484202042,291.2090148925781,294.1499938964844,285.95001220703125,285.5834045410156,288.4564208984375,285.9782409667969,291.0479431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739767458289,1.4514444757196545e-08,0.0010739621939137,-0.0370596759021282,0.0,0.0,0.0,-0.0120057258754968,60.0,-3.754139661788941,-0.0,-7.40397680942806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908800,297.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,0.0001007862738333,297.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,0.0001061328875948,297.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,7.838894089218229e-05,297.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,0.0001061328366631,297.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,0.0005034484202042,291.2090148925781,294.1499938964844,285.95001220703125,285.5834045410156,288.4564208984375,285.9782409667969,291.0479431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739767458289,1.4514444757196545e-08,0.0010739621939137,-0.0370596759021282,0.0,0.0,0.0,-0.0120057258754968,60.0,-3.754139661788941,-0.0,-7.40397680942806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908860,297.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902770996094,0.0,0.0,0.0001007733371807,297.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,0.0001061192597262,297.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,7.837887824280187e-05,297.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,0.0001061192087945,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,0.0005033838097006,291.2084655761719,294.1499938964844,285.9309387207031,285.5637512207031,288.4085998535156,285.9598693847656,291.0454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738373966887,1.4498143130481368e-08,0.0010738228447735,-0.0370170474052429,0.0,0.0,0.0,-0.0119976457208395,60.0,-3.765970945358277,-0.0,-7.402054791327829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908920,297.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902770996094,0.0,0.0,0.0001007733371807,297.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,0.0001061192597262,297.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,7.837887824280187e-05,297.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,0.0001061192087945,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,0.0005033838097006,291.2084655761719,294.1499938964844,285.9309387207031,285.5637512207031,288.4085998535156,285.9598693847656,291.0454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738373966887,1.4498143130481368e-08,0.0010738228447735,-0.0370170474052429,0.0,0.0,0.0,-0.0119976457208395,60.0,-3.765970945358277,-0.0,-7.402054791327829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
