time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11908980,297.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,0.0001007269238471,297.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,0.000106070379843,297.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,7.834278221707791e-05,297.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,0.0001060703361872,297.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,0.0005031519103795,291.2078857421875,294.1499938964844,285.9115295410156,285.542236328125,288.361328125,285.94110107421875,291.0429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733414674177,1.4440134421533912e-08,0.0010733270319178,-0.0368653424084186,0.0,0.0,0.0,-0.0119688902050256,60.0,-3.7771849632263184,-0.0,-7.395217238581608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909040,297.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,0.0001007269238471,297.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,0.000106070379843,297.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,7.834278221707791e-05,297.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,0.0001060703361872,297.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,0.0005031519103795,291.2078857421875,294.1499938964844,285.9115295410156,285.542236328125,288.361328125,285.94110107421875,291.0429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733414674177,1.4440134421533912e-08,0.0010733270319178,-0.0368653424084186,0.0,0.0,0.0,-0.0119688902050256,60.0,-3.7771849632263184,-0.0,-7.395217238581608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,0.0001006860547931,297.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,0.0001060273425537,297.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889953613281,0.0,0.0,7.831100083421916e-05,297.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,0.000106027291622,297.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,0.0005029477761127,291.20758056640625,294.1499938964844,285.9017028808594,285.5307922363281,288.3379211425781,285.9316101074219,291.0416564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729052592068,1.4389118341284757e-08,0.0010728909401223,-0.0367319248616695,0.0,0.0,0.0,-0.0119436010718345,60.0,-3.7823450565338135,-0.0,-7.38920746812255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,0.0001006296224659,297.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,0.0001059679198078,297.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,7.82671122578904e-05,297.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,0.0001059678688761,297.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,0.0005026658764109,291.207275390625,294.1499938964844,285.8918151855469,285.5189819335937,288.31463623046875,285.9220275878906,291.0403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072303391993,1.4318718655204066e-08,0.0010722890729084,-0.0365478061139583,0.0,0.0,0.0,-0.0119087025523185,60.0,-3.787081241607666,-0.0,-7.3809168554817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,0.000100461715192,297.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,0.0001057910994859,297.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,7.813652337063104e-05,297.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,0.0001057910558301,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,0.0005018271622247,291.2066650390625,294.1499938964844,285.8717956542969,285.4941101074219,288.2684936523437,285.9027709960937,291.037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705129243433,1.4109319934618725e-08,0.0010704988380894,-0.0360001511871814,0.0,0.0,0.0,-0.0118049010634422,60.0,-3.794913053512573,-0.0,-7.356286602089315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,0.000100461715192,297.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,0.0001057910994859,297.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,7.813652337063104e-05,297.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,0.0001057910558301,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,0.0005018271622247,291.2066650390625,294.1499938964844,285.8717956542969,285.4941101074219,288.2684936523437,285.9027709960937,291.037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705129243433,1.4109319934618725e-08,0.0010704988380894,-0.0360001511871814,0.0,0.0,0.0,-0.0118049010634422,60.0,-3.794913053512573,-0.0,-7.356286602089315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,0.000100274432043,297.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,0.0001055938773788,297.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18853759765625,0.0,0.0,7.799085869919509e-05,297.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18975830078125,0.0,0.0,0.0001055938337231,297.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,0.0005008916486985,291.2061462402344,294.1499938964844,285.8556213378906,285.47314453125,288.23199462890625,285.88726806640625,291.0357971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685162851586,1.3875812499009044e-08,0.0010685024317353,-0.0353894047439098,0.0,0.0,0.0,-0.0116891479119658,60.0,-3.799307584762573,-0.0,-7.32886888954454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,0.000100222256151,297.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,0.0001055389366229,297.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885070800781,0.0,0.0,7.795028068358079e-05,297.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,0.0001055388929671,297.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,0.000500630994793,291.2060241699219,294.1499938964844,285.8515319824219,285.4677734375,288.2229309082031,285.8833923339844,291.0352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067960052751,1.3810768528799144e-08,0.001067946315743,-0.035219270735979,0.0,0.0,0.0,-0.0116569036617875,60.0,-3.800175428390503,-0.0,-7.321240502733417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,9.995092113967984e-05,297.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,0.0001052532097673,297.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,7.773924880893901e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,0.0001052531661116,297.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,0.0004992756294086,291.2053527832031,294.1499938964844,285.8310546875,285.4400939941406,288.177978515625,285.8638916015625,291.03271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650673648342,1.3472501336764252e-08,0.0010650539770722,-0.0343344360589981,0.0,0.0,0.0,-0.0114892181009054,60.0,-3.803487539291382,-0.0,-7.28163342955668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,9.995092113967984e-05,297.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,0.0001052532097673,297.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,7.773924880893901e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,0.0001052531661116,297.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,0.0004992756294086,291.2053527832031,294.1499938964844,285.8310546875,285.4400939941406,288.177978515625,285.8638916015625,291.03271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650673648342,1.3472501336764252e-08,0.0010650539770722,-0.0343344360589981,0.0,0.0,0.0,-0.0114892181009054,60.0,-3.803487539291382,-0.0,-7.28163342955668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889953613281,0.0,0.0,9.966275683837011e-05,297.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,0.0001049497514031,297.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880187988281,0.0,0.0,7.751512748654932e-05,297.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,0.0001049497077474,297.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,0.0004978362121619,291.2046813964844,294.1499938964844,285.8103942871094,285.4112243652344,288.1336364746094,285.8443298339844,291.0301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619955137372,1.3113261587704985e-08,0.0010619823588058,-0.0333946533501148,0.0,0.0,0.0,-0.0113111361861228,60.0,-3.8061234951019287,-0.0,-7.239688670779287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889953613281,0.0,0.0,9.966275683837011e-05,297.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,0.0001049497514031,297.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880187988281,0.0,0.0,7.751512748654932e-05,297.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,0.0001049497077474,297.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,0.0004978362121619,291.2046813964844,294.1499938964844,285.8103942871094,285.4112243652344,288.1336364746094,285.8443298339844,291.0301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619955137372,1.3113261587704985e-08,0.0010619823588058,-0.0333946533501148,0.0,0.0,0.0,-0.0113111361861228,60.0,-3.8061234951019287,-0.0,-7.239688670779287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888427734375,0.0,0.0,9.950232197297736e-05,297.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,0.0001047808109433,297.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,7.739035208942369e-05,297.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,0.0001047807672875,297.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,0.0004970348090864,291.2043151855469,294.1499938964844,285.79998779296875,285.3963928222656,288.11163330078125,285.83453369140625,291.0288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602853726595,1.2913273117476365e-08,0.0010602724505588,-0.0328714400529861,0.0,0.0,0.0,-0.0112119978293776,60.0,-3.807007551193237,-0.0,-7.216389974473715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,9.933167893905193e-05,297.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,0.0001046011166181,297.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.187744140625,0.0,0.0,7.725763134658337e-05,297.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,0.0001046010729623,297.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,0.0004961824161,291.2039794921875,294.1499938964844,285.78955078125,285.3812866210937,288.0898132324219,285.82470703125,291.0275573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584664996713,1.2700563267742382e-08,0.0010584536939859,-0.0323149152100086,0.0,0.0,0.0,-0.0111065534874796,60.0,-3.8075108528137207,-0.0,-7.191650297500018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,9.89622130873613e-05,297.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1887512207031,0.0,0.0,0.0001042120493366,297.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,7.69702746765688e-05,297.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885986328125,0.0,0.0,0.0001042120056808,297.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885986328125,0.0,0.0,0.0004943368257954,291.2032470703125,294.1499938964844,285.7685852050781,285.35040283203125,288.0466003417969,285.8050842285156,291.02496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545282857492,1.2240031210808412e-08,0.0010545160621404,-0.0311098974198102,0.0,0.0,0.0,-0.0108782583847641,60.0,-3.8073925971984863,-0.0,-7.138233826253781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,9.89622130873613e-05,297.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1887512207031,0.0,0.0,0.0001042120493366,297.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,7.69702746765688e-05,297.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885986328125,0.0,0.0,0.0001042120056808,297.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885986328125,0.0,0.0,0.0004943368257954,291.2032470703125,294.1499938964844,285.7685852050781,285.35040283203125,288.0466003417969,285.8050842285156,291.02496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545282857492,1.2240031210808412e-08,0.0010545160621404,-0.0311098974198102,0.0,0.0,0.0,-0.0108782583847641,60.0,-3.8073925971984863,-0.0,-7.138233826253781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,9.85604347079061e-05,297.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,0.0001037889524013,297.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871643066406,0.0,0.0,7.665777957299724e-05,297.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,0.0001037889087456,297.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,0.0004923298838548,291.2025146484375,294.1499938964844,285.7475280761719,285.3186950683594,288.00396728515625,285.7855224609375,291.0223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502458317205,1.1739238914287853e-08,0.001050234073773,-0.0297993849962949,0.0,0.0,0.0,-0.0106300059705972,60.0,-3.8058886528015137,-0.0,-7.080372199652629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,9.85604347079061e-05,297.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,0.0001037889524013,297.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871643066406,0.0,0.0,7.665777957299724e-05,297.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,0.0001037889087456,297.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,0.0004923298838548,291.2025146484375,294.1499938964844,285.7475280761719,285.3186950683594,288.00396728515625,285.7855224609375,291.0223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502458317205,1.1739238914287853e-08,0.001050234073773,-0.0297993849962949,0.0,0.0,0.0,-0.0106300059705972,60.0,-3.8058886528015137,-0.0,-7.080372199652629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.187744140625,0.0,0.0,9.81340417638421e-05,297.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,0.000103339938505,297.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18682861328125,0.0,0.0,7.632614870090038e-05,297.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,0.0001033398948493,297.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,0.0004901999491266,291.2017822265625,294.1499938964844,285.72637939453125,285.2863464355469,287.9618835449219,285.7660522460937,291.0197448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457009775564,1.1207783146005568e-08,0.0010456898016855,-0.0284084659069776,0.0,0.0,0.0,-0.0103665515780448,60.0,-3.803222179412842,-0.0,-7.019225733984058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.187744140625,0.0,0.0,9.81340417638421e-05,297.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,0.000103339938505,297.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18682861328125,0.0,0.0,7.632614870090038e-05,297.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,0.0001033398948493,297.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,0.0004901999491266,291.2017822265625,294.1499938964844,285.72637939453125,285.2863464355469,287.9618835449219,285.7660522460937,291.0197448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457009775564,1.1207783146005568e-08,0.0010456898016855,-0.0284084659069776,0.0,0.0,0.0,-0.0103665515780448,60.0,-3.803222179412842,-0.0,-7.019225733984058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,9.769185999175534e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.187744140625,0.0,0.0,0.0001028742990456,297.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864929199219,0.0,0.0,7.598223601235077e-05,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,0.0001028742626658,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,0.0004879911721218,291.2010192871094,294.1499938964844,285.7052001953125,285.2534484863281,287.92041015625,285.7467346191406,291.0171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409880196675,1.0656665772046381e-08,0.0010409774258732,-0.0269659180194139,0.0,0.0,0.0,-0.0100933508947491,60.0,-3.799677848815918,-0.0,-6.956096854082716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,9.769185999175534e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.187744140625,0.0,0.0,0.0001028742990456,297.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864929199219,0.0,0.0,7.598223601235077e-05,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,0.0001028742626658,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,0.0004879911721218,291.2010192871094,294.1499938964844,285.7052001953125,285.2534484863281,287.92041015625,285.7467346191406,291.0171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409880196675,1.0656665772046381e-08,0.0010409774258732,-0.0269659180194139,0.0,0.0,0.0,-0.0100933508947491,60.0,-3.799677848815918,-0.0,-6.956096854082716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872253417969,0.0,0.0,9.746775322128089e-05,297.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,0.0001026383106363,297.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863098144531,0.0,0.0,7.5807940447703e-05,297.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,0.0001026382669806,297.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873779296875,0.0,0.0,0.0004868717223871,291.2006225585937,294.1499938964844,285.6946105957031,285.23681640625,287.89990234375,285.7371520996094,291.01580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385994100943,1.0377352310797504e-08,0.0010385890491306,-0.0262347515672445,0.0,0.0,0.0,-0.0099548893049359,60.0,-3.797670364379883,-0.0,-6.924210538272747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,9.724326810101049e-05,297.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873474121094,0.0,0.0,0.0001024019074975,297.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,7.563333201687783e-05,297.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,0.0001024018711177,297.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,0.0004857503226958,291.2002258300781,294.1499938964844,285.6839904785156,285.2201232910156,287.8795166015625,285.72760009765625,291.0144958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362067259848,1.0097559233201991e-08,0.0010361965978518,-0.025502286851406,0.0,0.0,0.0,-0.0098161902278661,60.0,-3.795574188232422,-0.0,-6.892343407116641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866455078125,0.0,0.0,9.67973901424557e-05,297.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869812011719,0.0,0.0,0.0001019323826767,297.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1857604980469,0.0,0.0,7.528655260102823e-05,297.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18682861328125,0.0,0.0,0.0001019323462969,297.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867980957031,0.0,0.0,0.0004835230938624,291.1994323730469,294.1499938964844,285.6628112792969,285.1865234375,287.8391418457031,285.7086486816406,291.0118713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314544197171,9.541853529526634e-09,0.0010314448736608,-0.0240473989397287,0.0,0.0,0.0,-0.0095407143235206,60.0,-3.7912769317626953,-0.0,-6.829268528463217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866455078125,0.0,0.0,9.67973901424557e-05,297.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869812011719,0.0,0.0,0.0001019323826767,297.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1857604980469,0.0,0.0,7.528655260102823e-05,297.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18682861328125,0.0,0.0,0.0001019323462969,297.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867980957031,0.0,0.0,0.0004835230938624,291.1994323730469,294.1499938964844,285.6628112792969,285.1865234375,287.8391418457031,285.7086486816406,291.0118713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314544197171,9.541853529526634e-09,0.0010314448736608,-0.0240473989397287,0.0,0.0,0.0,-0.0095407143235206,60.0,-3.7912769317626953,-0.0,-6.829268528463217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.186279296875,0.0,0.0,9.641425276640804e-05,297.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866149902344,0.0,0.0,0.0001015289162751,297.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853942871094,0.0,0.0,7.498855848098174e-05,297.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864624023437,0.0,0.0,0.0001015288798953,297.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864624023437,0.0,0.0,0.0004816092259716,291.19873046875,294.1499938964844,285.6441955566406,285.1568298339844,287.8040771484375,285.692138671875,291.0095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273706866428,9.064334172137478e-09,0.001027361722663,-0.0227970909327268,0.0,0.0,0.0,-0.0093039972707629,60.0,-3.7875804901123047,-0.0,-6.775299965511294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18621826171875,0.0,0.0,9.636297909310088e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865539550781,0.0,0.0,0.0001014749286696,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18536376953125,0.0,0.0,7.49486789572984e-05,297.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864013671875,0.0,0.0,0.0001014748850138,297.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864013671875,0.0,0.0,0.0004813531413674,291.1986389160156,294.1499938964844,285.64166259765625,285.1527709960937,287.79931640625,285.6899108886719,291.0092468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268242331221,9.000435952088992e-09,0.0010268152691423,-0.0226297751069068,0.0,0.0,0.0,-0.009272321127355,60.0,-3.7870941162109375,-0.0,-6.768094351627951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,9.59474200499244e-05,297.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,0.0001010373161989,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,7.462547364411876e-05,297.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859741210937,0.0,0.0,0.0001010372798191,297.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859741210937,0.0,0.0,0.0004792773106601,291.19781494140625,294.1499938964844,285.62060546875,285.1190185546875,287.760009765625,285.6714172363281,291.006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223949793726,8.482509805673999e-09,0.0010223864810541,-0.0212735328823328,0.0,0.0,0.0,-0.0090155731886625,60.0,-3.7833237648010254,-0.0,-6.709831268381097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,9.59474200499244e-05,297.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,0.0001010373161989,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,7.462547364411876e-05,297.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859741210937,0.0,0.0,0.0001010372798191,297.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859741210937,0.0,0.0,0.0004792773106601,291.19781494140625,294.1499938964844,285.62060546875,285.1190185546875,287.760009765625,285.6714172363281,291.006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223949793726,8.482509805673999e-09,0.0010223864810541,-0.0212735328823328,0.0,0.0,0.0,-0.0090155731886625,60.0,-3.7833237648010254,-0.0,-6.709831268381097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18536376953125,0.0,0.0,9.555694123264402e-05,297.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,0.0001006261227303,297.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,7.432176789734513e-05,297.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.185546875,0.0,0.0,0.0001006260863505,297.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.185546875,0.0,0.0,0.0004773267719428,291.1969909667969,294.1499938964844,285.5996398925781,285.0853576660156,287.72119140625,285.65313720703125,291.0039367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182328987866,7.995841322383512e-09,0.0010182249825447,-0.0199990384280681,0.0,0.0,0.0,-0.0087743205949664,60.0,-3.7802071571350098,-0.0,-6.655314166437165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18536376953125,0.0,0.0,9.555694123264402e-05,297.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,0.0001006261227303,297.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,7.432176789734513e-05,297.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.185546875,0.0,0.0,0.0001006260863505,297.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.185546875,0.0,0.0,0.0004773267719428,291.1969909667969,294.1499938964844,285.5996398925781,285.0853576660156,287.72119140625,285.65313720703125,291.0039367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182328987866,7.995841322383512e-09,0.0010182249825447,-0.0199990384280681,0.0,0.0,0.0,-0.0087743205949664,60.0,-3.7802071571350098,-0.0,-6.655314166437165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851501464844,0.0,0.0,9.537269215798004e-05,297.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854858398437,0.0,0.0,0.0001004321020445,297.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842956542969,0.0,0.0,7.417846791213378e-05,297.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853332519531,0.0,0.0,0.0001004320656647,297.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,0.0004764064215123,291.1965637207031,294.1499938964844,285.5892028808594,285.0686340332031,287.70196533203125,285.64410400390625,291.00262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162690887227,7.766206344683724e-09,0.0010162612888962,-0.0193976331502199,0.0,0.0,0.0,-0.0086604841053485,60.0,-3.778986930847168,-0.0,-6.629667126389904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,9.5196402980946e-05,297.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,0.000100246455986,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18408203125,0.0,0.0,7.40413524908945e-05,297.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850891113281,0.0,0.0,0.0001002464196062,297.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850891113281,0.0,0.0,0.0004755257978104,291.1961364746094,294.1499938964844,285.57879638671875,285.0519714355469,287.6828308105469,285.6351318359375,291.00128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143899125978,7.546484326326208e-09,0.0010143824620172,-0.018822168931365,0.0,0.0,0.0,-0.0085515631362795,60.0,-3.778005838394165,-0.0,-6.605173297202782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,9.486904309596866e-05,297.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,9.990172839025036e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836242675781,0.0,0.0,7.378674490610138e-05,297.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18463134765625,0.0,0.0,9.990169201046228e-05,297.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18463134765625,0.0,0.0,0.0004738905699923,291.1952819824219,294.1499938964844,285.5581359863281,285.0189208984375,287.6449279785156,285.6173095703125,290.9986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109004797413,7.1384733679735746e-09,0.0010108933784067,-0.0177535191178321,0.0,0.0,0.0,-0.0083493022248148,60.0,-3.776819229125977,-0.0,-6.55981011732365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,9.486904309596866e-05,297.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,9.990172839025036e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836242675781,0.0,0.0,7.378674490610138e-05,297.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18463134765625,0.0,0.0,9.990169201046228e-05,297.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18463134765625,0.0,0.0,0.0004738905699923,291.1952819824219,294.1499938964844,285.5581359863281,285.0189208984375,287.6449279785156,285.6173095703125,290.9986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109004797413,7.1384733679735746e-09,0.0010108933784067,-0.0177535191178321,0.0,0.0,0.0,-0.0083493022248148,60.0,-3.776819229125977,-0.0,-6.55981011732365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839904785156,0.0,0.0,9.457673149881884e-05,297.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842956542969,0.0,0.0,9.959391172742472e-05,297.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18316650390625,0.0,0.0,7.35594003344886e-05,297.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18414306640625,0.0,0.0,9.959387534763664e-05,297.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18414306640625,0.0,0.0,0.0004724304308183,291.19439697265625,294.1499938964844,285.53765869140625,284.9864196777344,287.6074523925781,285.5997009277344,290.9959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077846236526,6.7741385834096945e-09,0.001007777871564,-0.0167992133647203,0.0,0.0,0.0,-0.0081686927005648,60.0,-3.776782751083374,-0.0,-6.51943565799229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839904785156,0.0,0.0,9.457673149881884e-05,297.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842956542969,0.0,0.0,9.959391172742472e-05,297.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18316650390625,0.0,0.0,7.35594003344886e-05,297.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18414306640625,0.0,0.0,9.959387534763664e-05,297.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18414306640625,0.0,0.0,0.0004724304308183,291.19439697265625,294.1499938964844,285.53765869140625,284.9864196777344,287.6074523925781,285.5997009277344,290.9959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077846236526,6.7741385834096945e-09,0.001007777871564,-0.0167992133647203,0.0,0.0,0.0,-0.0081686927005648,60.0,-3.776782751083374,-0.0,-6.51943565799229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835021972656,0.0,0.0,9.432004299014808e-05,297.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838073730469,0.0,0.0,9.93236099020578e-05,297.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18267822265625,0.0,0.0,7.335975533351302e-05,297.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18365478515625,0.0,0.0,9.932357352226973e-05,297.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18365478515625,0.0,0.0,0.0004711482324637,291.1935119628906,294.1499938964844,285.51739501953125,284.9545288085937,287.5704040527344,285.582275390625,290.9932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050482815131,6.454193623994797e-09,0.0010050418786704,-0.0159611422568559,0.0,0.0,0.0,-0.0080100875347852,60.0,-3.777933835983277,-0.0,-6.484082604174547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835021972656,0.0,0.0,9.432004299014808e-05,297.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838073730469,0.0,0.0,9.93236099020578e-05,297.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18267822265625,0.0,0.0,7.335975533351302e-05,297.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18365478515625,0.0,0.0,9.932357352226973e-05,297.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18365478515625,0.0,0.0,0.0004711482324637,291.1935119628906,294.1499938964844,285.51739501953125,284.9545288085937,287.5704040527344,285.582275390625,290.9932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050482815131,6.454193623994797e-09,0.0010050418786704,-0.0159611422568559,0.0,0.0,0.0,-0.0080100875347852,60.0,-3.777933835983277,-0.0,-6.484082604174547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829833984375,0.0,0.0,9.409841004526244e-05,297.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18328857421875,0.0,0.0,9.909021173371002e-05,297.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18218994140625,0.0,0.0,7.31873806216754e-05,297.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831359863281,0.0,0.0,9.909017535392196e-05,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831359863281,0.0,0.0,0.0004700410936493,291.1925964355469,294.1499938964844,285.4974060058594,284.92340087890625,287.5337219238281,285.5650329589844,290.9906311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026855161413,6.177924838368653e-09,0.0010026793461292,-0.0152374487370252,0.0,0.0,0.0,-0.0078731337562203,60.0,-3.780268430709839,-0.0,-6.453632295233548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
