time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911440,297.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829833984375,0.0,0.0,9.409841004526244e-05,297.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18328857421875,0.0,0.0,9.909021173371002e-05,297.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18218994140625,0.0,0.0,7.31873806216754e-05,297.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831359863281,0.0,0.0,9.909017535392196e-05,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831359863281,0.0,0.0,0.0004700410936493,291.1925964355469,294.1499938964844,285.4974060058594,284.92340087890625,287.5337219238281,285.5650329589844,290.9906311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026855161413,6.177924838368653e-09,0.0010026793461292,-0.0152374487370252,0.0,0.0,0.0,-0.0078731337562203,60.0,-3.780268430709839,-0.0,-6.453632295233548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,9.400034468853846e-05,297.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830139160156,0.0,0.0,9.898694406729192e-05,297.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,7.311110675800592e-05,297.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828918457031,0.0,0.0,9.898691496346146e-05,297.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.182861328125,0.0,0.0,0.0004695512470789,291.192138671875,294.1499938964844,285.48748779296875,284.9081726074219,287.5155334472656,285.5564270019531,290.9892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016401065513,6.055683510197696e-09,0.0010016340529546,-0.0149172274395823,0.0,0.0,0.0,-0.0078125363215804,60.0,-3.781880378723145,-0.0,-6.440182431788345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824645996094,0.0,0.0,9.391031198902056e-05,297.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827392578125,0.0,0.0,9.88921383395791e-05,297.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,7.304108294192702e-05,297.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,9.889210195979103e-05,297.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,0.0004691015346907,291.1916809082031,294.1499938964844,285.4776916503906,284.8931884765625,287.4974365234375,285.5478820800781,290.9879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006802622228,5.9434488441922895e-09,0.0010006743250414,-0.0146232154220342,0.0,0.0,0.0,-0.0077568986453115,60.0,-3.783756971359253,-0.0,-6.427845278267341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,9.375349327456206e-05,297.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822204589844,0.0,0.0,9.87270032055676e-05,297.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811218261719,0.0,0.0,7.291912334039807e-05,297.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820678710937,0.0,0.0,9.872696682577951e-05,297.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820678710937,0.0,0.0,0.0004683182050939,291.19073486328125,294.1499938964844,285.458251953125,284.8639831542969,287.4615173339844,285.53082275390625,290.9852600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990081889554,5.7479496717860465e-09,0.0009990024846047,-0.01411107275635,0.0,0.0,0.0,-0.0076599842868745,60.0,-3.7882754802703857,-0.0,-6.406384045476443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,9.375349327456206e-05,297.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822204589844,0.0,0.0,9.87270032055676e-05,297.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811218261719,0.0,0.0,7.291912334039807e-05,297.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820678710937,0.0,0.0,9.872696682577951e-05,297.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820678710937,0.0,0.0,0.0004683182050939,291.19073486328125,294.1499938964844,285.458251953125,284.8639831542969,287.4615173339844,285.53082275390625,290.9852600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990081889554,5.7479496717860465e-09,0.0009990024846047,-0.01411107275635,0.0,0.0,0.0,-0.0076599842868745,60.0,-3.7882754802703857,-0.0,-6.406384045476443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.181396484375,0.0,0.0,9.362991113448516e-05,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,9.85968581517227e-05,297.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,7.28230006643571e-05,297.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,9.859682904789224e-05,297.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815185546875,0.0,0.0,0.0004677008546423,291.1898498535156,294.1499938964844,285.43994140625,284.8370361328125,287.4273376464844,285.5145568847656,290.9826965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976903675124,5.593862706376741e-09,0.0009976847795769,-0.0137074077501893,0.0,0.0,0.0,-0.0075835990719497,60.0,-3.793523550033569,-0.0,-6.389494444647427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,9.362529090140016e-05,297.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,9.859199781203642e-05,297.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,7.28194136172533e-05,297.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815185546875,0.0,0.0,9.859196870820595e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815185546875,0.0,0.0,0.0004676778044085,291.1897888183594,294.1499938964844,285.439208984375,284.8359375,287.4259338378906,285.51385498046875,290.98260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976411238312,5.588104645681824e-09,0.0009976355358958,-0.0136923231184482,0.0,0.0,0.0,-0.0075807450339198,60.0,-3.793758869171143,-0.0,-6.38886348269807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,9.35228235903196e-05,297.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810913085937,0.0,0.0,9.848409536061808e-05,297.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,7.273972005350515e-05,297.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809387207031,0.0,0.0,9.848405898083e-05,297.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809387207031,0.0,0.0,0.0004671659553423,291.1888427734375,294.1499938964844,285.4205017089844,284.8092041015625,287.39068603515625,285.4969482421875,290.9799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965482167899,5.460325080974826e-09,0.0009965427452698,-0.0133575722575187,0.0,0.0,0.0,-0.0075174011290073,60.0,-3.800076961517334,-0.0,-6.374875027859161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,9.35228235903196e-05,297.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810913085937,0.0,0.0,9.848409536061808e-05,297.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,7.273972005350515e-05,297.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809387207031,0.0,0.0,9.848405898083e-05,297.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809387207031,0.0,0.0,0.0004671659553423,291.1888427734375,294.1499938964844,285.4205017089844,284.8092041015625,287.39068603515625,285.4969482421875,290.9799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965482167899,5.460325080974826e-09,0.0009965427452698,-0.0133575722575187,0.0,0.0,0.0,-0.0075174011290073,60.0,-3.800076961517334,-0.0,-6.374875027859161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,9.344332647742704e-05,297.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,9.840037819230928e-05,297.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.179443359375,0.0,0.0,7.267788896569982e-05,297.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,9.840034908847883e-05,297.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,0.0004667688335757,291.1878662109375,294.1499938964844,285.4021911621094,284.7838439941406,287.35577392578125,285.4800720214844,290.97723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957001311704,5.361167509931874e-09,0.0009956947760656,-0.0130978003144264,0.0,0.0,0.0,-0.0074682459235191,60.0,-3.807104349136353,-0.0,-6.364030014083255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,9.344332647742704e-05,297.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,9.840037819230928e-05,297.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.179443359375,0.0,0.0,7.267788896569982e-05,297.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,9.840034908847883e-05,297.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,0.0004667688335757,291.1878662109375,294.1499938964844,285.4021911621094,284.7838439941406,287.35577392578125,285.4800720214844,290.97723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957001311704,5.361167509931874e-09,0.0009956947760656,-0.0130978003144264,0.0,0.0,0.0,-0.0074682459235191,60.0,-3.807104349136353,-0.0,-6.364030014083255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799011230469,0.0,0.0,9.341147961094975e-05,297.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,9.83668360277079e-05,297.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791687011719,0.0,0.0,7.265312160598114e-05,297.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,9.836680692387743e-05,297.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,0.0004666097520384,291.1873779296875,294.1499938964844,285.3932189941406,284.7717590332031,287.33843994140625,285.4716796875,290.97589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995360314846,5.321433071969751e-09,0.0009953549597412,-0.0129937045276165,0.0,0.0,0.0,-0.0074485489167273,60.0,-3.810854196548462,-0.0,-6.35968717688229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795959472656,0.0,0.0,9.338443487649783e-05,297.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17987060546875,0.0,0.0,9.83383652055636e-05,297.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788635253906,0.0,0.0,7.263208681251854e-05,297.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,9.833832882577552e-05,297.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,0.0004664746811613,291.1868591308594,294.1499938964844,285.38433837890625,284.76007080078125,287.3211975097656,285.4632568359375,290.9745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950717212632,5.287689397448503e-09,0.0009950663661584,-0.0129053015261888,0.0,0.0,0.0,-0.0074318209663033,60.0,-3.814732551574707,-0.0,-6.35600017062643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789855957031,0.0,0.0,9.334446076536552e-05,297.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,9.829626651480794e-05,297.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1782531738281,0.0,0.0,7.260100392159075e-05,297.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,9.829623741097748e-05,297.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,0.0004662749706767,291.1858825683594,294.1499938964844,285.3669128417969,284.7379455566406,287.28692626953125,285.4465026855469,290.97186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994644826278,5.237778655242664e-09,0.0009946395875886,-0.0127745447680354,0.0,0.0,0.0,-0.0074070785194635,60.0,-3.822843790054321,-0.0,-6.350548176214943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789855957031,0.0,0.0,9.334446076536552e-05,297.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,9.829626651480794e-05,297.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1782531738281,0.0,0.0,7.260100392159075e-05,297.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,9.829623741097748e-05,297.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,0.0004662749706767,291.1858825683594,294.1499938964844,285.3669128417969,284.7379455566406,287.28692626953125,285.4465026855469,290.97186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994644826278,5.237778655242664e-09,0.0009946395875886,-0.0127745447680354,0.0,0.0,0.0,-0.0074070785194635,60.0,-3.822843790054321,-0.0,-6.350548176214943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783447265625,0.0,0.0,9.332263289252296e-05,297.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786193847656,0.0,0.0,9.827327448874712e-05,297.5625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,7.258402183651924e-05,297.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784973144531,0.0,0.0,9.827324538491666e-05,297.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784973144531,0.0,0.0,0.000466165918624,291.1848449707031,294.1499938964844,285.3500061035156,284.7176208496094,287.2529602050781,285.4297790527344,290.9691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210477382888712e-09,0.000994406058453,-0.0127030201256275,0.0,0.0,0.0,-0.0073935445398092,60.0,-3.831390380859375,-0.0,-6.347567449438429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783447265625,0.0,0.0,9.332263289252296e-05,297.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786193847656,0.0,0.0,9.827327448874712e-05,297.5625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,7.258402183651924e-05,297.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784973144531,0.0,0.0,9.827324538491666e-05,297.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784973144531,0.0,0.0,0.000466165918624,291.1848449707031,294.1499938964844,285.3500061035156,284.7176208496094,287.2529602050781,285.4297790527344,290.9691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210477382888712e-09,0.000994406058453,-0.0127030201256275,0.0,0.0,0.0,-0.0073935445398092,60.0,-3.831390380859375,-0.0,-6.347567449438429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777038574219,0.0,0.0,9.331282490165904e-05,297.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.177978515625,0.0,0.0,9.82629499048926e-05,297.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.177001953125,0.0,0.0,7.257639663293958e-05,297.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,9.826292080106214e-05,297.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,0.0004661169368773,291.1838073730469,294.1499938964844,285.3348999023437,284.69976806640625,287.2193298339844,285.4132385253906,290.9664611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943058248609,5.198157460029051e-09,0.0009943007025867,-0.012670743279159,0.0,0.0,0.0,-0.0073874369263648,60.0,-3.8398404121398926,-0.0,-6.346222392039635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777038574219,0.0,0.0,9.331282490165904e-05,297.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.177978515625,0.0,0.0,9.82629499048926e-05,297.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.177001953125,0.0,0.0,7.257639663293958e-05,297.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,9.826292080106214e-05,297.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,0.0004661169368773,291.1838073730469,294.1499938964844,285.3348999023437,284.69976806640625,287.2193298339844,285.4132385253906,290.9664611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943058248609,5.198157460029051e-09,0.0009943007025867,-0.012670743279159,0.0,0.0,0.0,-0.0073874369263648,60.0,-3.8398404121398926,-0.0,-6.346222392039635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,9.330814646091312e-05,297.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,9.82580240815878e-05,297.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,7.25727659300901e-05,297.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,9.825799497775732e-05,297.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,0.0004660935956053,291.1827697753906,294.1499938964844,285.32275390625,284.6847839355469,287.18603515625,285.3973083496094,290.9637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942551841959,5.1922333099696524e-09,0.0009942499455064,-0.0126552227884531,0.0,0.0,0.0,-0.0073845004662871,60.0,-3.847036123275757,-0.0,-6.345575087607358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,9.330814646091312e-05,297.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,9.82580240815878e-05,297.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,7.25727659300901e-05,297.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,9.825799497775732e-05,297.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,0.0004660935956053,291.1827697753906,294.1499938964844,285.32275390625,284.6847839355469,287.18603515625,285.3973083496094,290.9637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942551841959,5.1922333099696524e-09,0.0009942499455064,-0.0126552227884531,0.0,0.0,0.0,-0.0073845004662871,60.0,-3.847036123275757,-0.0,-6.345575087607358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767272949219,0.0,0.0,9.330770262749866e-05,297.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769714355469,0.0,0.0,9.825755114434288e-05,297.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,7.257241668412462e-05,297.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768493652344,0.0,0.0,9.82575220405124e-05,297.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768493652344,0.0,0.0,0.0004660913546103,291.1822204589844,294.1499938964844,285.3177185058594,284.6783142089844,287.1695556640625,285.38970947265625,290.96240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942499455064,5.191626240019786e-09,0.0009942448232322,-0.0126536320894956,0.0,0.0,0.0,-0.0073841991834342,60.0,-3.849962949752808,-0.0,-6.345509007132932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763610839844,0.0,0.0,9.330845205113292e-05,297.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,9.825834422372282e-05,297.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756896972656,0.0,0.0,7.257300603669137e-05,297.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.176513671875,0.0,0.0,9.825831511989236e-05,297.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.176513671875,0.0,0.0,0.0004660950799006,291.18170166015625,294.1499938964844,285.3133544921875,284.6724853515625,287.1531677246094,285.3824157714844,290.9610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942575125023,5.192512197993437e-09,0.0009942523902282,-0.0126559538766741,0.0,0.0,0.0,-0.0073846383020281,60.0,-3.852485656738281,-0.0,-6.345605640944997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756896972656,0.0,0.0,9.331350884167476e-05,297.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759338378906,0.0,0.0,9.826366294873878e-05,297.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17498779296875,0.0,0.0,7.257694232976064e-05,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,9.826364112086594e-05,297.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,0.0004661203420255,291.1806335449219,294.1499938964844,285.3065185546875,284.6627502441406,287.1207275390625,285.3687744140625,290.9583435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943105978891,5.198717900611882e-09,0.0009943053591996,-0.0126722119748592,0.0,0.0,0.0,-0.0073877149261534,60.0,-3.856377601623535,-0.0,-6.346283498714912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756896972656,0.0,0.0,9.331350884167476e-05,297.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759338378906,0.0,0.0,9.826366294873878e-05,297.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17498779296875,0.0,0.0,7.257694232976064e-05,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,9.826364112086594e-05,297.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,0.0004661203420255,291.1806335449219,294.1499938964844,285.3065185546875,284.6627502441406,287.1207275390625,285.3687744140625,290.9583435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943105978891,5.198717900611882e-09,0.0009943053591996,-0.0126722119748592,0.0,0.0,0.0,-0.0073877149261534,60.0,-3.856377601623535,-0.0,-6.346283498714912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17498779296875,0.0,0.0,9.332318586530164e-05,297.546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752319335937,0.0,0.0,9.827385656535624e-05,297.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.0,0.0,7.258447294589132e-05,297.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,9.82738274615258e-05,297.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,0.0004661686834879,291.1795349121094,294.1499938964844,285.30206298828125,284.6553649902344,287.0887451171875,285.35662841796875,290.9556579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994412926957,5.210680331657613e-09,0.0009944076882675,-0.012703550979495,0.0,0.0,0.0,-0.0073936446569859,60.0,-3.8587613105773926,-0.0,-6.347589476263238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17498779296875,0.0,0.0,9.332318586530164e-05,297.546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752319335937,0.0,0.0,9.827385656535624e-05,297.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.0,0.0,7.258447294589132e-05,297.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,9.82738274615258e-05,297.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,0.0004661686834879,291.1795349121094,294.1499938964844,285.30206298828125,284.6553649902344,287.0887451171875,285.35662841796875,290.9556579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994412926957,5.210680331657613e-09,0.0009944076882675,-0.012703550979495,0.0,0.0,0.0,-0.0073936446569859,60.0,-3.8587613105773926,-0.0,-6.347589476263238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742553710937,0.0,0.0,9.333731577498838e-05,297.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17449951171875,0.0,0.0,9.828873589867726e-05,297.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.173583984375,0.0,0.0,7.259545964188874e-05,297.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17437744140625,0.0,0.0,9.82887067948468e-05,297.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17437744140625,0.0,0.0,0.0004662392602767,291.17840576171875,294.1499938964844,285.2997131347656,284.650146484375,287.0572814941406,285.3461303710937,290.95294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945626370608,5.228191213291211e-09,0.0009945573983713,-0.012749426998198,0.0,0.0,0.0,-0.0074023250490427,60.0,-3.8597915172576895,-0.0,-6.349501546765168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742553710937,0.0,0.0,9.333731577498838e-05,297.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17449951171875,0.0,0.0,9.828873589867726e-05,297.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.173583984375,0.0,0.0,7.259545964188874e-05,297.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17437744140625,0.0,0.0,9.82887067948468e-05,297.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17437744140625,0.0,0.0,0.0004662392602767,291.17840576171875,294.1499938964844,285.2997131347656,284.650146484375,287.0572814941406,285.3461303710937,290.95294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945626370608,5.228191213291211e-09,0.0009945573983713,-0.012749426998198,0.0,0.0,0.0,-0.0074023250490427,60.0,-3.8597915172576895,-0.0,-6.349501546765168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17352294921875,0.0,0.0,9.33557384996675e-05,297.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,9.830814087763427e-05,297.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,7.260979327838868e-05,297.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,9.830811177380384e-05,297.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,0.0004663313156925,291.17730712890625,294.1499938964844,285.29931640625,284.6469116210937,287.0263061523437,285.3373107910156,290.9502258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947582148015,5.251056478527971e-09,0.0009947528596967,-0.0128093296661973,0.0,0.0,0.0,-0.0074136601760983,60.0,-3.8596031665802,-0.0,-6.351998393938629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17352294921875,0.0,0.0,9.33557384996675e-05,297.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,9.830814087763427e-05,297.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,7.260979327838868e-05,297.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,9.830811177380384e-05,297.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,0.0004663313156925,291.17730712890625,294.1499938964844,285.29931640625,284.6469116210937,287.0263061523437,285.3373107910156,290.9502258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947582148015,5.251056478527971e-09,0.0009947528596967,-0.0128093296661973,0.0,0.0,0.0,-0.0074136601760983,60.0,-3.8596031665802,-0.0,-6.351998393938629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,9.336652874480932e-05,297.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,9.831949864747004e-05,297.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724853515625,0.0,0.0,7.261818973347545e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,9.831947681959718e-05,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,0.0004663852159865,291.1767272949219,294.1499938964844,285.2997741699219,284.64599609375,287.01104736328125,285.3335876464844,290.9488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948727674782,5.264455982256777e-09,0.0009948675287887,-0.0128444340080022,0.0,0.0,0.0,-0.0074203023687005,60.0,-3.859079122543335,-0.0,-6.353462111974295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727600097656,0.0,0.0,9.337830124422908e-05,297.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730041503906,0.0,0.0,9.83318968792446e-05,297.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.172119140625,0.0,0.0,7.26273501641117e-05,297.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17291259765625,0.0,0.0,9.833186777541414e-05,297.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728820800781,0.0,0.0,0.0004664440348278,291.1761474609375,294.1499938964844,285.3006591796875,284.6455078125,286.9959411621094,285.3302917480469,290.947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949977975338,5.2790780635803e-09,0.0009949925588443,-0.0128827420994639,0.0,0.0,0.0,-0.0074275508522987,60.0,-3.858312606811523,-0.0,-6.355059412044285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.0,0.0,9.340480028185992e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722412109375,0.0,0.0,9.835979290073738e-05,297.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,7.264795567607507e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.172119140625,0.0,0.0,9.835977107286452e-05,297.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.172119140625,0.0,0.0,0.0004665763699449,291.1750183105469,294.1499938964844,285.3034973144531,284.645751953125,286.9660949707031,285.3249206542969,290.9447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995279289782,5.311996620349646e-09,0.0009952740510925,-0.0129689825698733,0.0,0.0,0.0,-0.0074438694864511,60.0,-3.856103420257568,-0.0,-6.358656179372701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.0,0.0,9.340480028185992e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722412109375,0.0,0.0,9.835979290073738e-05,297.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,7.264795567607507e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.172119140625,0.0,0.0,9.835977107286452e-05,297.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.172119140625,0.0,0.0,0.0004665763699449,291.1750183105469,294.1499938964844,285.3034973144531,284.645751953125,286.9660949707031,285.3249206542969,290.9447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995279289782,5.311996620349646e-09,0.0009952740510925,-0.0129689825698733,0.0,0.0,0.0,-0.0074438694864511,60.0,-3.856103420257568,-0.0,-6.358656179372701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17120361328125,0.0,0.0,9.343503188574688e-05,297.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,9.839163249125704e-05,297.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705627441406,0.0,0.0,7.267147157108411e-05,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,9.839160338742658e-05,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,0.0004667273897211,291.173828125,294.1499938964844,285.30767822265625,284.6474304199219,286.9368591308594,285.3212585449219,290.9420471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956007124856,5.349576337465578e-09,0.0009955953573808,-0.0130674336105585,0.0,0.0,0.0,-0.0074624982662498,60.0,-3.853058338165283,-0.0,-6.362763116385396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17120361328125,0.0,0.0,9.343503188574688e-05,297.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,9.839163249125704e-05,297.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705627441406,0.0,0.0,7.267147157108411e-05,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,9.839160338742658e-05,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,0.0004667273897211,291.173828125,294.1499938964844,285.30767822265625,284.6474304199219,286.9368591308594,285.3212585449219,290.9420471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956007124856,5.349576337465578e-09,0.0009955953573808,-0.0130674336105585,0.0,0.0,0.0,-0.0074624982662498,60.0,-3.853058338165283,-0.0,-6.362763116385396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,9.3468748673331e-05,297.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,9.842713916441426e-05,297.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,7.269770139828324e-05,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705322265625,0.0,0.0,9.84271173365414e-05,297.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705322265625,0.0,0.0,0.000466895813588,291.17266845703125,294.1499938964844,285.3129577636719,284.65045166015625,286.9081726074219,285.3192138671875,290.9393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959592716768,5.391501467499893e-09,0.0009959538001567,-0.0131772700697183,0.0,0.0,0.0,-0.007483281660825,60.0,-3.849321365356445,-0.0,-6.367346827573783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,9.3468748673331e-05,297.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,9.842713916441426e-05,297.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,7.269770139828324e-05,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705322265625,0.0,0.0,9.84271173365414e-05,297.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705322265625,0.0,0.0,0.000466895813588,291.17266845703125,294.1499938964844,285.3129577636719,284.65045166015625,286.9081726074219,285.3192138671875,290.9393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959592716768,5.391501467499893e-09,0.0009959538001567,-0.0131772700697183,0.0,0.0,0.0,-0.007483281660825,60.0,-3.849321365356445,-0.0,-6.367346827573783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,9.350282925879584e-05,297.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698913574219,0.0,0.0,9.84630241873674e-05,297.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690368652344,0.0,0.0,7.272420771187171e-05,297.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,9.846300235949455e-05,297.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,0.0004670660418923,291.1715393066406,294.1499938964844,285.31866455078125,284.6542053222656,286.8821716308594,285.31866455078125,290.9367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963216725736,5.4338800126174655e-09,0.0009963162010535,-0.0132882921025156,0.0,0.0,0.0,-0.0075042895041406,60.0,-3.8453564643859854,-0.0,-6.371981697839146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,9.35056814341806e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698303222656,0.0,0.0,9.846602915786208e-05,297.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689758300781,0.0,0.0,7.272642687894404e-05,297.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16973876953125,0.0,0.0,9.84660000540316e-05,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16973876953125,0.0,0.0,0.0004670803027693,291.1714782714844,294.1499938964844,285.31915283203125,284.654541015625,286.880126953125,285.31866455078125,290.9366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963519405573,5.437426953136537e-09,0.0009963465854525,-0.0132975848391652,0.0,0.0,0.0,-0.0075060478411614,60.0,-3.8450188636779785,-0.0,-6.372369654172871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
