time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913900,297.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.169189453125,0.0,0.0,9.352524648420513e-05,297.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,9.848662739386782e-05,297.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,7.274164818227291e-05,297.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693115234375,0.0,0.0,9.848660556599498e-05,297.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693115234375,0.0,0.0,0.0004671780043281,291.1708679199219,294.1499938964844,285.322509765625,284.6569519042969,286.8663330078125,285.3189392089844,290.93524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965600911527,5.461759489122642e-09,0.0009965546196326,-0.0133613301441073,0.0,0.0,0.0,-0.0075181098654866,60.0,-3.842694520950317,-0.0,-6.375032057803764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687927246094,0.0,0.0,9.354547364637256e-05,297.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16900634765625,0.0,0.0,9.850793867371976e-05,297.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,7.275738607859239e-05,297.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,9.850790956988932e-05,297.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,0.0004672790819313,291.1702575683594,294.1499938964844,285.3260192871094,284.6595764160156,286.8526611328125,285.3195495605469,290.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967752266675,5.486924692377215e-09,0.0009967697551473,-0.0134272575378417,0.0,0.0,0.0,-0.0075305849313735,60.0,-3.840280294418335,-0.0,-6.377785410904836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679382324219,0.0,0.0,9.35877615120262e-05,297.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681823730469,0.0,0.0,9.855246025836097e-05,297.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673278808594,0.0,0.0,7.27902734070085e-05,297.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680603027344,0.0,0.0,9.855243843048812e-05,297.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680603027344,0.0,0.0,0.0004674902884289,291.1690368652344,294.1499938964844,285.3334045410156,284.6653747558594,286.8258056640625,285.3216552734375,290.9311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997225055471,5.539523062481066e-09,0.0009972195839509,-0.0135650523006916,0.0,0.0,0.0,-0.0075566591694951,60.0,-3.835242986679077,-0.0,-6.383543649235436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679382324219,0.0,0.0,9.35877615120262e-05,297.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681823730469,0.0,0.0,9.855246025836097e-05,297.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673278808594,0.0,0.0,7.27902734070085e-05,297.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680603027344,0.0,0.0,9.855243843048812e-05,297.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680603027344,0.0,0.0,0.0004674902884289,291.1690368652344,294.1499938964844,285.3334045410156,284.6653747558594,286.8258056640625,285.3216552734375,290.9311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997225055471,5.539523062481066e-09,0.0009972195839509,-0.0135650523006916,0.0,0.0,0.0,-0.0075566591694951,60.0,-3.835242986679077,-0.0,-6.383543649235436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670837402344,0.0,0.0,9.363212302559988e-05,297.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16729736328125,0.0,0.0,9.859917918220162e-05,297.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,7.282478327397257e-05,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672058105469,0.0,0.0,9.859915007837115e-05,297.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672058105469,0.0,0.0,0.000467711884994,291.16778564453125,294.1499938964844,285.341064453125,284.6717834472656,286.7995300292969,285.32489013671875,290.92840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997697119601,5.594712249035183e-09,0.0009976915316656,-0.0137096345424652,0.0,0.0,0.0,-0.007584017701447,60.0,-3.8300139904022217,-0.0,-6.38958752574581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670837402344,0.0,0.0,9.363212302559988e-05,297.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16729736328125,0.0,0.0,9.859917918220162e-05,297.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,7.282478327397257e-05,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672058105469,0.0,0.0,9.859915007837115e-05,297.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672058105469,0.0,0.0,0.000467711884994,291.16778564453125,294.1499938964844,285.341064453125,284.6717834472656,286.7995300292969,285.32489013671875,290.92840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997697119601,5.594712249035183e-09,0.0009976915316656,-0.0137096345424652,0.0,0.0,0.0,-0.007584017701447,60.0,-3.8300139904022217,-0.0,-6.38958752574581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,9.367808524984866e-05,297.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,9.864757157629356e-05,297.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656188964844,0.0,0.0,7.286053005373105e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,9.864754974842072e-05,297.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,0.0004679414851125,291.1665344238281,294.1499938964844,285.34881591796875,284.6785583496094,286.7738647460937,285.3290710449219,290.9256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981860639527,5.651891399338638e-09,0.0009981803596019,-0.0138594275340437,0.0,0.0,0.0,-0.0076123629696667,60.0,-3.824720621109009,-0.0,-6.395852381047007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,9.367808524984866e-05,297.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,9.864757157629356e-05,297.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656188964844,0.0,0.0,7.286053005373105e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,9.864754974842072e-05,297.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,0.0004679414851125,291.1665344238281,294.1499938964844,285.34881591796875,284.6785583496094,286.7738647460937,285.3290710449219,290.9256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981860639527,5.651891399338638e-09,0.0009981803596019,-0.0138594275340437,0.0,0.0,0.0,-0.0076123629696667,60.0,-3.824720621109009,-0.0,-6.395852381047007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,9.372159547638148e-05,297.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656188964844,0.0,0.0,9.869339555734769e-05,297.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,7.289437780855224e-05,297.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654968261719,0.0,0.0,9.869336645351724e-05,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654968261719,0.0,0.0,0.0004681588325183,291.1653747558594,294.1499938964844,285.3558654785156,284.68505859375,286.7506103515625,285.3335876464844,290.9231262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986490476876,5.7060276503762e-09,0.0009986433433368,-0.0140012502670288,0.0,0.0,0.0,-0.0076391994953155,60.0,-3.819868564605713,-0.0,-6.401786833976075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,9.372510976390912e-05,297.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1655578613281,0.0,0.0,9.86970990197733e-05,297.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,7.289710629265755e-05,297.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,9.869706991594283e-05,297.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,0.0004681763821281,291.165283203125,294.1499938964844,285.3564453125,284.6855773925781,286.7487487792969,285.333984375,290.92291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986864170059,5.710402817271642e-09,0.0009986807126551,-0.014012711122632,0.0,0.0,0.0,-0.0076413685455918,60.0,-3.819483995437622,-0.0,-6.402266450322713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,9.37488512136042e-05,297.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,9.872209193417802e-05,297.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.164306640625,0.0,0.0,7.291557267308235e-05,297.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650085449219,0.0,0.0,9.872207010630518e-05,297.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,0.0004682949511334,291.1646423339844,294.1499938964844,285.3601379394531,284.68914794921875,286.7364196777344,285.3367004394531,290.9215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989390382543,5.73993919061877e-09,0.0009989333339035,-0.0140900881960988,0.0,0.0,0.0,-0.0076560103334486,60.0,-3.8169267177581774,-0.0,-6.405505814655045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644287109375,0.0,0.0,9.377262904308736e-05,297.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,9.874713578028604e-05,297.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,7.293407543329522e-05,297.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,9.87471139524132e-05,297.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,0.0004684137529693,291.1640014648437,294.1499938964844,285.3637084960937,284.6926574707031,286.7242126464844,285.3395080566406,290.9201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991921251639,5.769528854671081e-09,0.0009991863043978,-0.0141676040366292,0.0,0.0,0.0,-0.0076706786639988,60.0,-3.8144278526306152,-0.0,-6.408751573871997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,9.382002463098615e-05,297.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,9.879704157356171e-05,297.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,7.297093543456867e-05,297.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,9.879701974568889e-05,297.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,0.0004686504835262,291.1626892089844,294.1499938964844,285.3704528808594,284.6996154785156,286.7002258300781,285.3453674316406,290.9174499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996964363381,5.828495464044181e-09,0.000999690615572,-0.0143220778554677,0.0,0.0,0.0,-0.007699909619987,60.0,-3.809654712677002,-0.0,-6.415221776023827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,9.382002463098615e-05,297.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,9.879704157356171e-05,297.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,7.297093543456867e-05,297.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,9.879701974568889e-05,297.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,0.0004686504835262,291.1626892089844,294.1499938964844,285.3704528808594,284.6996154785156,286.7002258300781,285.3453674316406,290.9174499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996964363381,5.828495464044181e-09,0.000999690615572,-0.0143220778554677,0.0,0.0,0.0,-0.007699909619987,60.0,-3.809654712677002,-0.0,-6.415221776023827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625671386719,0.0,0.0,9.386661986354738e-05,297.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,9.884611063171178e-05,297.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,7.300717697944492e-05,297.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626892089844,0.0,0.0,9.884608152788132e-05,297.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626892089844,0.0,0.0,0.0004688832268584,291.161376953125,294.1499938964844,285.37646484375,284.706298828125,286.6767578125,285.35137939453125,290.9147033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001922491937,5.886471310390107e-09,0.0010001863120123,-0.0144739542156457,0.0,0.0,0.0,-0.0077286497689783,60.0,-3.8052942752838135,-0.0,-6.421586817850766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625671386719,0.0,0.0,9.386661986354738e-05,297.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,9.884611063171178e-05,297.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,7.300717697944492e-05,297.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626892089844,0.0,0.0,9.884608152788132e-05,297.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626892089844,0.0,0.0,0.0004688832268584,291.161376953125,294.1499938964844,285.37646484375,284.706298828125,286.6767578125,285.35137939453125,290.9147033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001922491937,5.886471310390107e-09,0.0010001863120123,-0.0144739542156457,0.0,0.0,0.0,-0.0077286497689783,60.0,-3.8052942752838135,-0.0,-6.421586817850766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,9.39117162488401e-05,297.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,9.889359353110194e-05,297.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,7.30422543711029e-05,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,9.88935717032291e-05,297.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,0.0004691084905061,291.1600646972656,294.1499938964844,285.3815002441406,284.71246337890625,286.6537780761719,285.3573608398437,290.9119567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006721131503,5.942579317519403e-09,0.0010006661759689,-0.0146209383383393,0.0,0.0,0.0,-0.0077564637176692,60.0,-3.80145788192749,-0.0,-6.42775006554075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,9.39117162488401e-05,297.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,9.889359353110194e-05,297.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,7.30422543711029e-05,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,9.88935717032291e-05,297.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,0.0004691084905061,291.1600646972656,294.1499938964844,285.3815002441406,284.71246337890625,286.6537780761719,285.3573608398437,290.9119567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006721131503,5.942579317519403e-09,0.0010006661759689,-0.0146209383383393,0.0,0.0,0.0,-0.0077564637176692,60.0,-3.80145788192749,-0.0,-6.42775006554075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,9.395457163918763e-05,297.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,9.893872629618272e-05,297.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,7.307559280889109e-05,297.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,9.893870446830988e-05,297.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,0.000469322578283,291.1587219238281,294.1499938964844,285.3853759765625,284.718017578125,286.6312866210937,285.363037109375,290.9092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011281119659,5.995901553035311e-09,0.0010011220583692,-0.014760622754693,0.0,0.0,0.0,-0.0077828969806432,60.0,-3.798258066177368,-0.0,-6.433609911482563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,9.395457163918763e-05,297.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,9.893872629618272e-05,297.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,7.307559280889109e-05,297.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,9.893870446830988e-05,297.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,0.000469322578283,291.1587219238281,294.1499938964844,285.3853759765625,284.718017578125,286.6312866210937,285.363037109375,290.9092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011281119659,5.995901553035311e-09,0.0010011220583692,-0.014760622754693,0.0,0.0,0.0,-0.0077828969806432,60.0,-3.798258066177368,-0.0,-6.433609911482563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,9.397490794071928e-05,297.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,9.896013943944126e-05,297.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,7.309141074074432e-05,297.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,9.896011761156842e-05,297.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,0.0004694241506513,291.1580505371094,294.1499938964844,285.3868408203125,284.7204895019531,286.6202087402344,285.3656921386719,290.9078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013444116339,6.021196874428369e-09,0.0010013383580371,-0.0148268863558769,0.0,0.0,0.0,-0.0077954363077878,60.0,-3.79694414138794,-0.0,-6.436390265207592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,9.399442205904052e-05,297.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.159912109375,0.0,0.0,9.898069401970132e-05,297.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,7.310658838832751e-05,297.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,9.898067219182848e-05,297.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,0.0004695216484833,291.1573791503906,294.1499938964844,285.3879089355469,284.72271728515625,286.6092529296875,285.3681945800781,290.9064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001552096568,6.0454778960661315e-09,0.0010015460429713,-0.0148904928937554,0.0,0.0,0.0,-0.0078074731864035,60.0,-3.79582142829895,-0.0,-6.439059774265844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,9.403051080880688e-05,297.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,9.90186890703626e-05,297.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581726074219,0.0,0.0,7.313465903280303e-05,297.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,9.901866724248976e-05,297.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,0.0004697019176091,291.156005859375,294.1499938964844,285.38885498046875,284.7264099121094,286.5876159667969,285.3726501464844,290.9037475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019359178841,6.090360216148838e-09,0.0010019298642873,-0.0150080667808651,0.0,0.0,0.0,-0.0078297220170497,60.0,-3.7942214012146,-0.0,-6.443996625193904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,9.403051080880688e-05,297.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,9.90186890703626e-05,297.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581726074219,0.0,0.0,7.313465903280303e-05,297.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,9.901866724248976e-05,297.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,0.0004697019176091,291.156005859375,294.1499938964844,285.38885498046875,284.7264099121094,286.5876159667969,285.3726501464844,290.9037475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019359178841,6.090360216148838e-09,0.0010019298642873,-0.0150080667808651,0.0,0.0,0.0,-0.0078297220170497,60.0,-3.7942214012146,-0.0,-6.443996625193904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,9.406200842931868e-05,297.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579284667969,0.0,0.0,9.905186016112566e-05,297.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,7.315915718208998e-05,297.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,9.905183833325282e-05,297.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,0.0004698592529166,291.1546325683594,294.1499938964844,285.3880310058594,284.7289428710937,286.5663452148437,285.3761291503906,290.9010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022709611803,6.129533769438922e-09,0.0010022647911682,-0.0151106854900717,0.0,0.0,0.0,-0.0078491419553756,60.0,-3.7936084270477295,-0.0,-6.448306777429026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,9.406200842931868e-05,297.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579284667969,0.0,0.0,9.905186016112566e-05,297.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,7.315915718208998e-05,297.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,9.905183833325282e-05,297.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,0.0004698592529166,291.1546325683594,294.1499938964844,285.3880310058594,284.7289428710937,286.5663452148437,285.3761291503906,290.9010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022709611803,6.129533769438922e-09,0.0010022647911682,-0.0151106854900717,0.0,0.0,0.0,-0.0078491419553756,60.0,-3.7936084270477295,-0.0,-6.448306777429026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,9.408815094502644e-05,297.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,9.907938510878012e-05,297.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,7.317949348362163e-05,297.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,9.907936328090727e-05,297.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,0.0004699898418039,291.1532287597656,294.1499938964844,285.3852233886719,284.7301025390625,286.54541015625,285.3784484863281,290.89825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025488445535,6.162026444656021e-09,0.0010025426745414,-0.0151958027854561,0.0,0.0,0.0,-0.0078652491793036,60.0,-3.794079303741455,-0.0,-6.451882939018105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,9.408815094502644e-05,297.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,9.907938510878012e-05,297.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,7.317949348362163e-05,297.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,9.907936328090727e-05,297.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,0.0004699898418039,291.1532287597656,294.1499938964844,285.3852233886719,284.7301025390625,286.54541015625,285.3784484863281,290.89825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025488445535,6.162026444656021e-09,0.0010025426745414,-0.0151958027854561,0.0,0.0,0.0,-0.0078652491793036,60.0,-3.794079303741455,-0.0,-6.451882939018105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,9.41081380005926e-05,297.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,9.910044173011556e-05,297.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,7.319504220504314e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,9.910041990224272e-05,297.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.0004700896970462,291.1518249511719,294.1499938964844,285.3802185058594,284.729736328125,286.5247802734375,285.3793334960937,290.8955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027613025158,6.186862133716886e-09,0.0010027551325038,-0.0152608612552285,0.0,0.0,0.0,-0.00787756126374,60.0,-3.7957472801208496,-0.0,-6.454616396922574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,9.41081380005926e-05,297.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,9.910044173011556e-05,297.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,7.319504220504314e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,9.910041990224272e-05,297.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.0004700896970462,291.1518249511719,294.1499938964844,285.3802185058594,284.729736328125,286.5247802734375,285.3793334960937,290.8955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027613025158,6.186862133716886e-09,0.0010027551325038,-0.0152608612552285,0.0,0.0,0.0,-0.00787756126374,60.0,-3.7957472801208496,-0.0,-6.454616396922574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,9.411555220140144e-05,297.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,9.910824883263558e-05,297.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,7.320081203943118e-05,297.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,9.910822700476274e-05,297.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,0.0004701267171185,291.151123046875,294.1499938964844,285.3768310546875,284.7289123535156,286.5145568847656,285.3791809082031,290.8941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028399992734,6.1960623298773515e-09,0.0010028338292613,-0.0152849610894918,0.0,0.0,0.0,-0.0078821219503879,60.0,-3.797083616256714,-0.0,-6.455629630863768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,9.412122017238288e-05,297.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,9.91142151178792e-05,297.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,7.320522126974538e-05,297.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,9.911419329000636e-05,297.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,0.0004701550351455,291.1504211425781,294.1499938964844,285.372802734375,284.7276611328125,286.50439453125,285.37860107421875,290.89276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029000695794,6.203089153444807e-09,0.0010028938995674,-0.0153033686801791,0.0,0.0,0.0,-0.007885605096817,60.0,-3.7987406253814697,-0.0,-6.456403411903011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,9.412668441655114e-05,297.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,9.911997040035204e-05,297.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,7.320947042899206e-05,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,9.91199485724792e-05,297.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,0.0004701823345385,291.14898681640625,294.1499938964844,285.3628234863281,284.72369384765625,286.4842224121094,285.3760681152344,290.8900451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029576951637,6.209822434044554e-09,0.0010029515251517,-0.0153210079297423,0.0,0.0,0.0,-0.0078889429569244,60.0,-3.803119421005249,-0.0,-6.457144507976409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,9.412668441655114e-05,297.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,9.911997040035204e-05,297.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,7.320947042899206e-05,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,9.91199485724792e-05,297.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,0.0004701823345385,291.14898681640625,294.1499938964844,285.3628234863281,284.72369384765625,286.4842224121094,285.3760681152344,290.8900451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029576951637,6.209822434044554e-09,0.0010029515251517,-0.0153210079297423,0.0,0.0,0.0,-0.0078889429569244,60.0,-3.803119421005249,-0.0,-6.457144507976409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,9.412382496520876e-05,297.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,9.911695815389976e-05,297.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,7.320725126191974e-05,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,9.911693632602692e-05,297.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0004701680445577,291.1475524902344,294.1499938964844,285.3500061035156,284.7176208496094,286.4642028808594,285.3715209960937,290.8872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029267286881,6.206192892932449e-09,0.0010029204422608,-0.0153114991262555,0.0,0.0,0.0,-0.0078871436417102,60.0,-3.809048414230346,-0.0,-6.456745182958913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,9.412382496520876e-05,297.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,9.911695815389976e-05,297.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,7.320725126191974e-05,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,9.911693632602692e-05,297.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0004701680445577,291.1475524902344,294.1499938964844,285.3500061035156,284.7176208496094,286.4642028808594,285.3715209960937,290.8872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029267286881,6.206192892932449e-09,0.0010029204422608,-0.0153114991262555,0.0,0.0,0.0,-0.0078871436417102,60.0,-3.809048414230346,-0.0,-6.456745182958913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,9.411203063791618e-05,297.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,9.910453081829472e-05,297.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,7.319807627936825e-05,297.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,9.910450899042188e-05,297.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0004701091093011,291.1460876464844,294.1499938964844,285.3356018066406,284.7104797363281,286.4442749023437,285.3648986816406,290.8845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028004180639,6.191421153545207e-09,0.0010027941316366,-0.0152728045359253,0.0,0.0,0.0,-0.0078798215836286,60.0,-3.816221475601196,-0.0,-6.455118750636757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,9.411203063791618e-05,297.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,9.910453081829472e-05,297.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,7.319807627936825e-05,297.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,9.910450899042188e-05,297.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0004701091093011,291.1460876464844,294.1499938964844,285.3356018066406,284.7104797363281,286.4442749023437,285.3648986816406,290.8845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028004180639,6.191421153545207e-09,0.0010027941316366,-0.0152728045359253,0.0,0.0,0.0,-0.0078798215836286,60.0,-3.816221475601196,-0.0,-6.455118750636757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,9.409149060957134e-05,297.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,9.908290667226538e-05,297.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,7.318210555240512e-05,297.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,9.908288484439254e-05,297.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.0004700065182987,291.1446228027344,294.1499938964844,285.3209533691406,284.7032775878906,286.4244689941406,285.3565368652344,290.8818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025809751823,6.16576079082165e-09,0.0010025748051702,-0.0152055844664573,0.0,0.0,0.0,-0.0078671015799045,60.0,-3.823622941970825,-0.0,-6.452293632719376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,9.409149060957134e-05,297.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,9.908290667226538e-05,297.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,7.318210555240512e-05,297.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,9.908288484439254e-05,297.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.0004700065182987,291.1446228027344,294.1499938964844,285.3209533691406,284.7032775878906,286.4244689941406,285.3565368652344,290.8818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025809751823,6.16576079082165e-09,0.0010025748051702,-0.0152055844664573,0.0,0.0,0.0,-0.0078671015799045,60.0,-3.823622941970825,-0.0,-6.452293632719376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,9.407809557160364e-05,297.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,9.906879859045148e-05,297.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,7.317168638110161e-05,297.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,9.906878403853624e-05,297.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0004699396085925,291.1438903808594,294.1499938964844,285.31353759765625,284.6996765136719,286.4145812988281,285.351806640625,290.8804626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024380171671,6.149041276160005e-09,0.001002431847155,-0.0151617871597409,0.0,0.0,0.0,-0.0078588128089904,60.0,-3.827277898788452,-0.0,-6.450453327033756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
