time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11916360,297.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,9.406285244040193e-05,297.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,9.90527478279546e-05,297.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,7.31598338461481e-05,297.375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,9.905272600008176e-05,297.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.000469863472972,291.14312744140625,294.1499938964844,285.3060607910156,284.696044921875,286.4047546386719,285.3467712402344,290.87908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022752685472,6.130015162142399e-09,0.0010022690985351,-0.0151119465008378,0.0,0.0,0.0,-0.0078493813052773,60.0,-3.83089542388916,-0.0,-6.448359357591471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,9.402682189829648e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,9.901480370899662e-05,297.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,7.313180685741827e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,9.901478188112378e-05,297.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.0004696834657806,291.14166259765625,294.1499938964844,285.2909545898437,284.6888122558594,286.3851013183594,285.3359375,290.8763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018907487392,6.08505157373429e-09,0.0010018846951425,-0.014994160272181,0.0,0.0,0.0,-0.007827091962099,60.0,-3.838013648986816,-0.0,-6.443412559065109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,9.402682189829648e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,9.901480370899662e-05,297.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,7.313180685741827e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,9.901478188112378e-05,297.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.0004696834657806,291.14166259765625,294.1499938964844,285.2909545898437,284.6888122558594,286.3851013183594,285.3359375,290.8763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018907487392,6.08505157373429e-09,0.0010018846951425,-0.014994160272181,0.0,0.0,0.0,-0.007827091962099,60.0,-3.838013648986816,-0.0,-6.443412559065109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,9.398406109539792e-05,297.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,9.896977280732244e-05,297.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,7.309855573112145e-05,297.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,9.89697509794496e-05,297.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0004694698727689,291.14013671875,294.1499938964844,285.2756652832031,284.6815185546875,286.3655700683594,285.3242492675781,290.8736267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014346335083,6.031707133757891e-09,0.0010014285799115,-0.0148544190451502,0.0,0.0,0.0,-0.0078006479889154,60.0,-3.8449840545654297,-0.0,-6.437545607695938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,9.398406109539792e-05,297.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,9.896977280732244e-05,297.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,7.309855573112145e-05,297.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,9.89697509794496e-05,297.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0004694698727689,291.14013671875,294.1499938964844,285.2756652832031,284.6815185546875,286.3655700683594,285.3242492675781,290.8736267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014346335083,6.031707133757891e-09,0.0010014285799115,-0.0148544190451502,0.0,0.0,0.0,-0.0078006479889154,60.0,-3.8449840545654297,-0.0,-6.437545607695938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,9.393527579959482e-05,297.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,9.891840454656632e-05,297.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,7.306061161216348e-05,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,9.891838271869346e-05,297.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,0.0004692261863965,291.1386413574219,294.1499938964844,285.2601318359375,284.6742248535156,286.3460998535156,285.3118591308594,290.8708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009142570197,5.970862471116334e-09,0.0010009083198383,-0.0146950287744402,0.0,0.0,0.0,-0.0077704857103526,60.0,-3.851828098297119,-0.0,-6.430857979466964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,9.393527579959482e-05,297.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,9.891840454656632e-05,297.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,7.306061161216348e-05,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,9.891838271869346e-05,297.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,0.0004692261863965,291.1386413574219,294.1499938964844,285.2601318359375,284.6742248535156,286.3460998535156,285.3118591308594,290.8708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009142570197,5.970862471116334e-09,0.0010009083198383,-0.0146950287744402,0.0,0.0,0.0,-0.0077704857103526,60.0,-3.851828098297119,-0.0,-6.430857979466964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,9.388117905473337e-05,297.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,9.886144107440488e-05,297.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,7.301854202523828e-05,297.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,9.886141924653202e-05,297.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,0.0004689559864345,291.1371154785156,294.1499938964844,285.24444580078125,284.6668701171875,286.32672119140625,285.2989196777344,290.8681335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003373026847,5.903399102891171e-09,0.0010003313655033,-0.0145183000713586,0.0,0.0,0.0,-0.0077370428480207,60.0,-3.858566045761109,-0.0,-6.42344630819025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,9.388117905473337e-05,297.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,9.886144107440488e-05,297.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,7.301854202523828e-05,297.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,9.886141924653202e-05,297.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,0.0004689559864345,291.1371154785156,294.1499938964844,285.24444580078125,284.6668701171875,286.32672119140625,285.2989196777344,290.8681335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003373026847,5.903399102891171e-09,0.0010003313655033,-0.0145183000713586,0.0,0.0,0.0,-0.0077370428480207,60.0,-3.858566045761109,-0.0,-6.42344630819025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,9.385233715875074e-05,297.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,9.883105667540804e-05,297.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,7.299610297195613e-05,297.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,9.88310421234928e-05,297.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.00046881189337,291.1363525390625,294.1499938964844,285.23651123046875,284.6632080078125,286.3170471191406,285.2922668457031,290.8667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000296169891,5.867424768268847e-09,0.0010000237962231,-0.0144240586087107,0.0,0.0,0.0,-0.0077192094177007,60.0,-3.861900568008423,-0.0,-6.419495690579424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,9.382247662870212e-05,297.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,9.879961726255716e-05,297.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,7.297288539120927e-05,297.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,9.87995954346843e-05,297.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,0.0004686627362389,291.13555908203125,294.1499938964844,285.2285461425781,284.6595458984375,286.3074035644531,285.2855224609375,290.86541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997112210839,5.830188776201339e-09,0.0009997054003179,-0.0143265128135681,0.0,0.0,0.0,-0.0077007506042718,60.0,-3.865217685699463,-0.0,-6.415407938220596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,9.375988156534731e-05,297.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,9.873369708657263e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,7.292420195881277e-05,297.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,9.873368253465742e-05,297.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0004683500446844,291.134033203125,294.1499938964844,285.21246337890625,284.65216064453125,286.2881774902344,285.2717590332031,290.8626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990436956286,5.752136100767302e-09,0.0009990379912778,-0.0141220400109887,0.0,0.0,0.0,-0.0076620583422482,60.0,-3.871808052062988,-0.0,-6.406843056083744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,9.375988156534731e-05,297.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,9.873369708657263e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,7.292420195881277e-05,297.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,9.873368253465742e-05,297.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0004683500446844,291.134033203125,294.1499938964844,285.21246337890625,284.65216064453125,286.2881774902344,285.2717590332031,290.8626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990436956286,5.752136100767302e-09,0.0009990379912778,-0.0141220400109887,0.0,0.0,0.0,-0.0076620583422482,60.0,-3.871808052062988,-0.0,-6.406843056083744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,9.369407052872702e-05,297.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,9.866440086625516e-05,297.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,7.287301559699699e-05,297.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,9.866437903838232e-05,297.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,0.0004680213169194,291.1324768066406,294.1499938964844,285.1962280273437,284.644775390625,286.2690124511719,285.2576904296875,290.85992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983419440686,5.670080849284886e-09,0.0009983363561332,-0.0139070786535739,0.0,0.0,0.0,-0.007621381431818,60.0,-3.878354549407959,-0.0,-6.39784616396355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,9.369407052872702e-05,297.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,9.866440086625516e-05,297.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,7.287301559699699e-05,297.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,9.866437903838232e-05,297.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,0.0004680213169194,291.1324768066406,294.1499938964844,285.1962280273437,284.644775390625,286.2690124511719,285.2576904296875,290.85992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983419440686,5.670080849284886e-09,0.0009983363561332,-0.0139070786535739,0.0,0.0,0.0,-0.007621381431818,60.0,-3.878354549407959,-0.0,-6.39784616396355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,9.36257347348146e-05,297.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,9.859244164545088e-05,297.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,7.2819872002583e-05,297.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,9.859241981757803e-05,297.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,0.0004676799871958,291.13092041015625,294.1499938964844,285.1798400878906,284.6373596191406,286.2499084472656,285.2433776855469,290.857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976133005693,5.5848805580183125e-09,0.0009976077126339,-0.013683876954019,0.0,0.0,0.0,-0.0075791459530591,60.0,-3.884879350662232,-0.0,-6.388510342958399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,9.36257347348146e-05,297.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,9.859244164545088e-05,297.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,7.2819872002583e-05,297.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,9.859241981757803e-05,297.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,0.0004676799871958,291.13092041015625,294.1499938964844,285.1798400878906,284.6373596191406,286.2499084472656,285.2433776855469,290.857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976133005693,5.5848805580183125e-09,0.0009976077126339,-0.013683876954019,0.0,0.0,0.0,-0.0075791459530591,60.0,-3.884879350662232,-0.0,-6.388510342958399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,9.35555508476682e-05,297.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,9.85185251920484e-05,297.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,7.276528049260378e-05,297.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,9.851851064013316e-05,297.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,0.0004673293733503,291.1293334960937,294.1499938964844,285.1632995605469,284.62994384765625,286.2308349609375,285.2288513183594,290.8544311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968649828806,5.497371002860518e-09,0.0009968595113605,-0.0134546235203742,0.0,0.0,0.0,-0.0075357654131948,60.0,-3.891403436660767,-0.0,-6.378928674166674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,9.35555508476682e-05,297.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,9.85185251920484e-05,297.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,7.276528049260378e-05,297.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,9.851851064013316e-05,297.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,0.0004673293733503,291.1293334960937,294.1499938964844,285.1632995605469,284.62994384765625,286.2308349609375,285.2288513183594,290.8544311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968649828806,5.497371002860518e-09,0.0009968595113605,-0.0134546235203742,0.0,0.0,0.0,-0.0075357654131948,60.0,-3.891403436660767,-0.0,-6.378928674166674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,9.351995686301962e-05,297.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,9.848104673437774e-05,297.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,7.273759547388181e-05,297.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,9.84810249065049e-05,297.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,0.0004671515780501,291.1285400390625,294.1499938964844,285.15496826171875,284.626220703125,286.2213439941406,285.2215270996094,290.8530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964854689314,5.452993612209411e-09,0.0009964799974113,-0.0133383655920624,0.0,0.0,0.0,-0.0075137666426599,60.0,-3.89467191696167,-0.0,-6.374072825110488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,9.348415187560022e-05,297.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,9.844334272202104e-05,297.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,7.270975038409233e-05,297.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,9.84433281701058e-05,297.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,0.0004669727350119,291.12774658203125,294.1499938964844,285.1466064453125,284.6224975585937,286.2118530273437,285.21417236328125,290.8516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961037430912,5.408359093905801e-09,0.000996098271571,-0.013221432454884,0.0,0.0,0.0,-0.0074916398152709,60.0,-3.8979475498199454,-0.0,-6.369189975430345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,9.341219993075356e-05,297.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,9.836757089942694e-05,297.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,7.265379099408165e-05,297.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,9.836755634751172e-05,297.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,0.0004666133027058,291.12615966796875,294.1499938964844,285.1297912597656,284.6150817871094,286.19293212890625,285.1993103027344,290.84893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953365661203,5.318650853070039e-09,0.0009953312110155,-0.0129864141345024,0.0,0.0,0.0,-0.0074471696279942,60.0,-3.904530286788941,-0.0,-6.359383064591384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,9.341219993075356e-05,297.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,9.836757089942694e-05,297.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,7.265379099408165e-05,297.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,9.836755634751172e-05,297.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,0.0004666133027058,291.12615966796875,294.1499938964844,285.1297912597656,284.6150817871094,286.19293212890625,285.1993103027344,290.84893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953365661203,5.318650853070039e-09,0.0009953312110155,-0.0129864141345024,0.0,0.0,0.0,-0.0074471696279942,60.0,-3.904530286788941,-0.0,-6.359383064591384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,9.334028436569496e-05,297.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,9.829184273257852e-05,297.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,7.259786070790142e-05,297.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,9.829182818066327e-05,297.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,0.0004662540741264,291.1245422363281,294.1499938964844,285.1128234863281,284.60760498046875,286.1740417480469,285.1843566894531,290.84619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945697383955,5.22899368249341e-09,0.000994564499706,-0.0127515289932489,0.0,0.0,0.0,-0.0074027245864272,60.0,-3.911172151565552,-0.0,-6.349588943521668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,9.334028436569496e-05,297.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,9.829184273257852e-05,297.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,7.259786070790142e-05,297.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,9.829182818066327e-05,297.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,0.0004662540741264,291.1245422363281,294.1499938964844,285.1128234863281,284.60760498046875,286.1740417480469,285.1843566894531,290.84619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945697383955,5.22899368249341e-09,0.000994564499706,-0.0127515289932489,0.0,0.0,0.0,-0.0074027245864272,60.0,-3.911172151565552,-0.0,-6.349588943521668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,9.326900908490644e-05,297.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,9.82167839538306e-05,297.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,7.254242518683895e-05,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,9.821676940191536e-05,297.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,0.0004658980469685,291.1229248046875,294.1499938964844,285.09576416015625,284.60015869140625,286.1552124023437,285.16925048828125,290.84344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938097791746,5.140133652048462e-09,0.0009938046569004,-0.01251872908324,0.0,0.0,0.0,-0.0073586744256317,60.0,-3.917892217636109,-0.0,-6.339889324635807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,9.326900908490644e-05,297.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,9.82167839538306e-05,297.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,7.254242518683895e-05,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,9.821676940191536e-05,297.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,0.0004658980469685,291.1229248046875,294.1499938964844,285.09576416015625,284.60015869140625,286.1552124023437,285.16925048828125,290.84344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938097791746,5.140133652048462e-09,0.0009938046569004,-0.01251872908324,0.0,0.0,0.0,-0.0073586744256317,60.0,-3.917892217636109,-0.0,-6.339889324635807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,9.319894161308184e-05,297.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.0,0.0,9.814300574362278e-05,297.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,7.248793554026634e-05,297.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,9.814299119170757e-05,297.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,0.0004655480734072,291.1213073730469,294.1499938964844,285.07861328125,284.5926818847656,286.13641357421875,285.154052734375,290.8406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930627420544,5.052782192649374e-09,0.0009930577361956,-0.0122898798435926,0.0,0.0,0.0,-0.0073153721168637,60.0,-3.924708127975464,-0.0,-6.330361657091998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,9.319894161308184e-05,297.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.0,0.0,9.814300574362278e-05,297.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,7.248793554026634e-05,297.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,9.814299119170757e-05,297.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,0.0004655480734072,291.1213073730469,294.1499938964844,285.07861328125,284.5926818847656,286.13641357421875,285.154052734375,290.8406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930627420544,5.052782192649374e-09,0.0009930577361956,-0.0122898798435926,0.0,0.0,0.0,-0.0073153721168637,60.0,-3.924708127975464,-0.0,-6.330361657091998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317749023437,0.0,0.0,9.31645481614396e-05,297.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319274902344,0.0,0.0,9.810678602661936e-05,297.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,7.246118184411898e-05,297.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,9.810677147470416e-05,297.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,0.000465376273496,291.1204833984375,294.1499938964844,285.07000732421875,284.5889587402344,286.12701416015625,285.1464233398437,290.8392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926960337907,5.009903603081511e-09,0.0009926910279318,-0.0121775418519973,0.0,0.0,0.0,-0.0072941160760819,60.0,-3.928159475326538,-0.0,-6.325686996433434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,9.31306421989575e-05,297.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312866210937,0.0,0.0,9.807108290260658e-05,297.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,7.243481377372518e-05,297.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,9.807106835069136e-05,297.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,0.0004652068892028,291.1196594238281,294.1499938964844,285.0613708496094,284.585205078125,286.1176452636719,285.1387939453125,290.8379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923345642164,4.9676316393743045e-09,0.0009923295583575,-0.0120667936280369,0.0,0.0,0.0,-0.0072731608524918,60.0,-3.931639909744263,-0.0,-6.3210805478775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,9.306462743552402e-05,297.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,9.800156112760304e-05,297.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,7.238346734084189e-05,297.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299133300781,0.0,0.0,9.800154657568784e-05,297.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299133300781,0.0,0.0,0.0004648771136999,291.1180114746094,294.1499938964844,285.04400634765625,284.5777282714844,286.09893798828125,285.1234130859375,290.8351745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916307171806,4.8853259215775324e-09,0.0009916258277371,-0.0118511607870459,0.0,0.0,0.0,-0.0072323600761592,60.0,-3.938698768615722,-0.0,-6.31211634072315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,9.306462743552402e-05,297.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,9.800156112760304e-05,297.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,7.238346734084189e-05,297.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299133300781,0.0,0.0,9.800154657568784e-05,297.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299133300781,0.0,0.0,0.0004648771136999,291.1180114746094,294.1499938964844,285.04400634765625,284.5777282714844,286.09893798828125,285.1234130859375,290.8351745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916307171806,4.8853259215775324e-09,0.0009916258277371,-0.0118511607870459,0.0,0.0,0.0,-0.0072323600761592,60.0,-3.938698768615722,-0.0,-6.31211634072315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,9.30014211917296e-05,297.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,9.793500794330612e-05,297.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,7.233431097120047e-05,297.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.0,0.0,9.793498611543328e-05,297.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.0,0.0,0.0004645613953471,291.1163635253906,294.1499938964844,285.0265808105469,284.5702819824219,286.08026123046875,285.1079406738281,290.8323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909566724672,4.806523623557268e-09,0.000990951899439,-0.01164470333606,0.0,0.0,0.0,-0.0071932957507669,60.0,-3.9459068775177,-0.0,-6.30353937935979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,9.30014211917296e-05,297.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,9.793500794330612e-05,297.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,7.233431097120047e-05,297.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.0,0.0,9.793498611543328e-05,297.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.0,0.0,0.0004645613953471,291.1163635253906,294.1499938964844,285.0265808105469,284.5702819824219,286.08026123046875,285.1079406738281,290.8323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909566724672,4.806523623557268e-09,0.000990951899439,-0.01164470333606,0.0,0.0,0.0,-0.0071932957507669,60.0,-3.9459068775177,-0.0,-6.30353937935979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.127197265625,0.0,0.0,9.294151823269205e-05,297.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,9.787191811483352e-05,297.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,7.228771573863924e-05,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,9.78719035629183e-05,297.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,0.0004642621497623,291.1147155761719,294.1499938964844,285.00909423828125,284.56280517578125,286.0616149902344,285.0924072265625,290.8296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903179015964,4.731830927084957e-09,0.0009903132449835,-0.0114490129053592,0.0,0.0,0.0,-0.0071562686935067,60.0,-3.9532783031463614,-0.0,-6.295415744261845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.127197265625,0.0,0.0,9.294151823269205e-05,297.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,9.787191811483352e-05,297.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,7.228771573863924e-05,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,9.78719035629183e-05,297.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,0.0004642621497623,291.1147155761719,294.1499938964844,285.00909423828125,284.56280517578125,286.0616149902344,285.0924072265625,290.8296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903179015964,4.731830927084957e-09,0.0009903132449835,-0.0114490129053592,0.0,0.0,0.0,-0.0071562686935067,60.0,-3.9532783031463614,-0.0,-6.295415744261845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,9.288539149565622e-05,297.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12603759765625,0.0,0.0,9.781281551113352e-05,297.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255187988281,0.0,0.0,7.224406726891175e-05,297.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,9.78128009592183e-05,297.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,0.0004639817925635,291.113037109375,294.1499938964844,284.9915466308594,284.5553283691406,286.0429992675781,285.0767822265625,290.82684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897194104269,4.661848684861525e-09,0.000989714753814,-0.0112656615674495,0.0,0.0,0.0,-0.0071215769276022,60.0,-3.960828542709351,-0.0,-6.287808673732799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,9.288539149565622e-05,297.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12603759765625,0.0,0.0,9.781281551113352e-05,297.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255187988281,0.0,0.0,7.224406726891175e-05,297.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,9.78128009592183e-05,297.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,0.0004639817925635,291.113037109375,294.1499938964844,284.9915466308594,284.5553283691406,286.0429992675781,285.0767822265625,290.82684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897194104269,4.661848684861525e-09,0.000989714753814,-0.0112656615674495,0.0,0.0,0.0,-0.0071215769276022,60.0,-3.960828542709351,-0.0,-6.287808673732799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,9.285892156185582e-05,297.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253662109375,0.0,0.0,9.77849413175136e-05,297.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248474121094,0.0,0.0,7.222347630886361e-05,297.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,9.778492676559836e-05,297.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,0.0004638495738618,291.1121826171875,294.1499938964844,284.9827575683594,284.5516052246094,286.0337219238281,285.0689392089844,290.8254699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894371032714,4.628845307053098e-09,0.0009894325630739,-0.0111791938543319,0.0,0.0,0.0,-0.007105216383934,60.0,-3.9646785259246826,-0.0,-6.284222564545416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,9.28335139178671e-05,297.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,9.775818762136625e-05,297.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.0,0.0,7.220371480798349e-05,297.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,9.7758173069451e-05,297.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246032714844,0.0,0.0,0.0004637226520571,291.1113586425781,294.1499938964844,284.97393798828125,284.5478820800781,286.0244140625,285.06109619140625,290.8240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891662048175,4.597163982822394e-09,0.0009891615482047,-0.0110961897298693,0.0,0.0,0.0,-0.0070895110256969,60.0,-3.968575239181519,-0.0,-6.28078140607613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
