time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918820,297.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231994628906,0.0,0.0,9.278633660869672e-05,297.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,9.77085073827766e-05,297.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,7.216702942969278e-05,297.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1232604980469,0.0,0.0,9.770849283086136e-05,297.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1232604980469,0.0,0.0,0.0004634869983419,291.1096496582031,294.1499938964844,284.956298828125,284.5404357910156,286.005859375,285.0452880859375,290.8212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886630577966,4.5383350411043474e-09,0.0009886585175991,-0.0109420577064156,0.0,0.0,0.0,-0.0070603480562567,60.0,-3.9765260219573975,-0.0,-6.274393626881647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231994628906,0.0,0.0,9.278633660869672e-05,297.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,9.77085073827766e-05,297.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,7.216702942969278e-05,297.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1232604980469,0.0,0.0,9.770849283086136e-05,297.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1232604980469,0.0,0.0,0.0004634869983419,291.1096496582031,294.1499938964844,284.956298828125,284.5404357910156,286.005859375,285.0452880859375,290.8212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886630577966,4.5383350411043474e-09,0.0009886585175991,-0.0109420577064156,0.0,0.0,0.0,-0.0070603480562567,60.0,-3.9765260219573975,-0.0,-6.274393626881647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,9.274432522943243e-05,297.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,9.766426956048237e-05,297.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214599609375,0.0,0.0,7.213435310404748e-05,297.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,9.766425500856712e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,0.0004632771306205,291.10797119140625,294.1499938964844,284.9385986328125,284.5329895019531,285.9873352050781,285.0293884277344,290.8185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882149752229,4.485944948839915e-09,0.0009882105514407,-0.0108047947287559,0.0,0.0,0.0,-0.0070343767292797,60.0,-3.984703540802002,-0.0,-6.26870857445283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,9.274432522943243e-05,297.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,9.766426956048237e-05,297.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214599609375,0.0,0.0,7.213435310404748e-05,297.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,9.766425500856712e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,0.0004632771306205,291.10797119140625,294.1499938964844,284.9385986328125,284.5329895019531,285.9873352050781,285.0293884277344,290.8185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882149752229,4.485944948839915e-09,0.0009882105514407,-0.0108047947287559,0.0,0.0,0.0,-0.0070343767292797,60.0,-3.984703540802002,-0.0,-6.26870857445283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,9.270793088944627e-05,297.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,9.762593981577083e-05,297.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,7.21060496289283e-05,297.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,9.76259252638556e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,0.0004630953480955,291.10626220703125,294.1499938964844,284.9208984375,284.52557373046875,285.96881103515625,285.013427734375,290.81573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878267301246,4.4405505938982515e-09,0.0009878223063424,-0.0106858611106872,0.0,0.0,0.0,-0.0070118736475706,60.0,-3.993119716644287,-0.0,-6.263783802751277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,9.270793088944627e-05,297.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,9.762593981577083e-05,297.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,7.21060496289283e-05,297.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,9.76259252638556e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,0.0004630953480955,291.10626220703125,294.1499938964844,284.9208984375,284.52557373046875,285.96881103515625,285.013427734375,290.81573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878267301246,4.4405505938982515e-09,0.0009878223063424,-0.0106858611106872,0.0,0.0,0.0,-0.0070118736475706,60.0,-3.993119716644287,-0.0,-6.263783802751277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,9.2677611974068e-05,297.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,9.75940129137598e-05,297.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,7.208246825030074e-05,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,9.759399836184456e-05,297.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,0.0004629438917618,291.1045227050781,294.1499938964844,284.9031677246094,284.5181884765625,285.9503479003906,284.997314453125,290.8129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875032119452,4.402726183627692e-09,0.0009874989045783,-0.0105867600068449,0.0,0.0,0.0,-0.0069931233301758,60.0,-4.001790046691895,-0.0,-6.25968255008047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,9.2677611974068e-05,297.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,9.75940129137598e-05,297.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,7.208246825030074e-05,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,9.759399836184456e-05,297.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,0.0004629438917618,291.1045227050781,294.1499938964844,284.9031677246094,284.5181884765625,285.9503479003906,284.997314453125,290.8129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875032119452,4.402726183627692e-09,0.0009874989045783,-0.0105867600068449,0.0,0.0,0.0,-0.0069931233301758,60.0,-4.001790046691895,-0.0,-6.25968255008047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,9.266492270398884e-05,297.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,9.758064697962254e-05,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180419921875,0.0,0.0,7.207259477581829e-05,297.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,9.758063242770731e-05,297.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,0.000462880503619,291.1036682128906,294.1499938964844,284.8943176269531,284.51446533203125,285.94110107421875,284.9892272949219,290.8115539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987367820926,4.386891738761278e-09,0.0009873633971437,-0.0105452723801136,0.0,0.0,0.0,-0.0069852736778557,60.0,-4.006229400634766,-0.0,-6.257965168288139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177062988281,0.0,0.0,9.265383414458483e-05,297.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,9.75689763436094e-05,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173400878906,0.0,0.0,7.20639800420031e-05,297.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177673339844,0.0,0.0,9.756896179169416e-05,297.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177673339844,0.0,0.0,0.0004628251190297,291.1028137207031,294.1499938964844,284.88543701171875,284.51080322265625,285.9318542480469,284.9810791015625,290.8101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987249542959,4.373057915785239e-09,0.0009872451191768,-0.0105090280994772,0.0,0.0,0.0,-0.0069784158840775,60.0,-4.010733604431152,-0.0,-6.256465923115685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,9.263708489015698e-05,297.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164245605469,0.0,0.0,9.75513394223526e-05,297.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159362792969,0.0,0.0,7.205094880191609e-05,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,9.755132487043738e-05,297.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,0.0004627414746209,291.10107421875,294.1499938964844,284.8677062988281,284.50341796875,285.9134216308594,284.9647216796875,290.8073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870706126093,4.352141314001301e-09,0.0009870663052424,-0.0104542253538966,0.0,0.0,0.0,-0.006968047004193,60.0,-4.019957542419434,-0.0,-6.254198581245873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,9.263708489015698e-05,297.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164245605469,0.0,0.0,9.75513394223526e-05,297.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159362792969,0.0,0.0,7.205094880191609e-05,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,9.755132487043738e-05,297.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,0.0004627414746209,291.10107421875,294.1499938964844,284.8677062988281,284.50341796875,285.9134216308594,284.9647216796875,290.8073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870706126093,4.352141314001301e-09,0.0009870663052424,-0.0104542253538966,0.0,0.0,0.0,-0.006968047004193,60.0,-4.019957542419434,-0.0,-6.254198581245873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,9.262792445952071e-05,297.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150207519531,0.0,0.0,9.75416915025562e-05,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145324707031,0.0,0.0,7.204382563941181e-05,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1149597167969,0.0,0.0,9.754167695064098e-05,297.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11492919921875,0.0,0.0,0.0004626956942956,291.0993347167969,294.1499938964844,284.8500061035156,284.4960632324219,285.8949584960937,284.9482421875,290.8045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869725909084,4.340679815584281e-09,0.0009869681671261,-0.0104241957888007,0.0,0.0,0.0,-0.0069623650051653,60.0,-4.029489994049072,-0.0,-6.252956552543766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,9.262792445952071e-05,297.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150207519531,0.0,0.0,9.75416915025562e-05,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145324707031,0.0,0.0,7.204382563941181e-05,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1149597167969,0.0,0.0,9.754167695064098e-05,297.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11492919921875,0.0,0.0,0.0004626956942956,291.0993347167969,294.1499938964844,284.8500061035156,284.4960632324219,285.8949584960937,284.9482421875,290.8045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869725909084,4.340679815584281e-09,0.0009869681671261,-0.0104241957888007,0.0,0.0,0.0,-0.0069623650051653,60.0,-4.029489994049072,-0.0,-6.252956552543766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,9.263517131330444e-05,297.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,9.754932398209348e-05,297.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131286621094,0.0,0.0,7.20494645065628e-05,297.328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,9.754930943017824e-05,297.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,0.0004627318994607,291.0975646972656,294.1499938964844,284.83221435546875,284.48883056640625,285.87652587890625,284.9315490722656,290.8017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870493086054,4.349664628477967e-09,0.0009870450012385,-0.0104477368295192,0.0,0.0,0.0,-0.0069668185897171,60.0,-4.039517402648926,-0.0,-6.253930706634493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,9.263517131330444e-05,297.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,9.754932398209348e-05,297.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131286621094,0.0,0.0,7.20494645065628e-05,297.328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,9.754930943017824e-05,297.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,0.0004627318994607,291.0975646972656,294.1499938964844,284.83221435546875,284.48883056640625,285.87652587890625,284.9315490722656,290.8017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870493086054,4.349664628477967e-09,0.0009870450012385,-0.0104477368295192,0.0,0.0,0.0,-0.0069668185897171,60.0,-4.039517402648926,-0.0,-6.253930706634493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120300292969,0.0,0.0,9.266671258956194e-05,297.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,9.758253145264462e-05,297.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116943359375,0.0,0.0,7.207399903563783e-05,297.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,9.7582524176687e-05,297.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,0.000462889438495,291.0957946777344,294.1499938964844,284.8142395019531,284.4817810058594,285.8581237792969,284.9145812988281,290.7989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873849339783,4.3889136769337256e-09,0.000987380510196,-0.0105505706742405,0.0,0.0,0.0,-0.0069862748496234,60.0,-4.050548553466797,-0.0,-6.25818472599349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120300292969,0.0,0.0,9.266671258956194e-05,297.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,9.758253145264462e-05,297.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116943359375,0.0,0.0,7.207399903563783e-05,297.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,9.7582524176687e-05,297.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,0.000462889438495,291.0957946777344,294.1499938964844,284.8142395019531,284.4817810058594,285.8581237792969,284.9145812988281,290.7989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873849339783,4.3889136769337256e-09,0.000987380510196,-0.0105505706742405,0.0,0.0,0.0,-0.0069862748496234,60.0,-4.050548553466797,-0.0,-6.25818472599349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112976074219,0.0,0.0,9.26912616705522e-05,297.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114196777344,0.0,0.0,9.76083829300478e-05,297.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,7.209309114841744e-05,297.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1113586425781,0.0,0.0,9.760836837813258e-05,297.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1113586425781,0.0,0.0,0.0004630120529327,291.09490966796875,294.1499938964844,284.8052062988281,284.4783020019531,285.8489074707031,284.9059143066406,290.7975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876461699604,4.419472343641928e-09,0.0009876418625935,-0.0106306364759802,0.0,0.0,0.0,-0.0070014232769608,60.0,-4.056499004364014,-0.0,-6.261497986770337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105651855469,0.0,0.0,9.272144961869344e-05,297.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106872558594,0.0,0.0,9.76401788648218e-05,297.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102294921875,0.0,0.0,7.211657066363841e-05,297.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106262207031,0.0,0.0,9.764016431290656e-05,297.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106262207031,0.0,0.0,0.0004631628689821,291.0940246582031,294.1499938964844,284.7961120605469,284.4748840332031,285.8396911621094,284.89715576171875,290.7961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879677090793,4.457067603880205e-09,0.0009879631688818,-0.0107291359454393,0.0,0.0,0.0,-0.0070200599730014,60.0,-4.062734603881836,-0.0,-6.265575791530864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091003417969,0.0,0.0,9.279757068725304e-05,297.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092224121094,0.0,0.0,9.772033081389964e-05,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087951660156,0.0,0.0,7.217577513074502e-05,297.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,9.77203162619844e-05,297.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0004635430814232,291.0922241210937,294.1499938964844,284.77783203125,284.46807861328125,285.8212585449219,284.8793029785156,290.79327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887783089652,4.551855337098232e-09,0.0009887737687677,-0.0109774814918637,0.0,0.0,0.0,-0.0070670484565198,60.0,-4.075955867767334,-0.0,-6.275861608173727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091003417969,0.0,0.0,9.279757068725304e-05,297.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092224121094,0.0,0.0,9.772033081389964e-05,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087951660156,0.0,0.0,7.217577513074502e-05,297.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,9.77203162619844e-05,297.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0004635430814232,291.0922241210937,294.1499938964844,284.77783203125,284.46807861328125,285.8212585449219,284.8793029785156,290.79327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887783089652,4.551855337098232e-09,0.0009887737687677,-0.0109774814918637,0.0,0.0,0.0,-0.0070670484565198,60.0,-4.075955867767334,-0.0,-6.275861608173727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076354980469,0.0,0.0,9.289487934438512e-05,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,9.782279812498018e-05,297.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073303222656,0.0,0.0,7.225145964184776e-05,297.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,9.782279084902255e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,0.0004640291735995,291.0904235839844,294.1499938964844,284.7593688964844,284.4613952636719,285.80279541015625,284.8608703613281,290.7904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898146381601,4.673049947001573e-09,0.0009898099815472,-0.0112950094044208,0.0,0.0,0.0,-0.0071271271444857,60.0,-4.090272903442383,-0.0,-6.289025833439156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076354980469,0.0,0.0,9.289487934438512e-05,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,9.782279812498018e-05,297.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073303222656,0.0,0.0,7.225145964184776e-05,297.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,9.782279084902255e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,0.0004640291735995,291.0904235839844,294.1499938964844,284.7593688964844,284.4613952636719,285.80279541015625,284.8608703613281,290.7904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898146381601,4.673049947001573e-09,0.0009898099815472,-0.0112950094044208,0.0,0.0,0.0,-0.0071271271444857,60.0,-4.090272903442383,-0.0,-6.289025833439156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068725585937,0.0,0.0,9.295353083871304e-05,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,9.78845710051246e-05,297.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,7.22970871720463e-05,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,9.788455645320936e-05,297.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,0.0004643221909645,291.0895080566406,294.1499938964844,284.7497253417969,284.4579162597656,285.793212890625,284.8510437011719,290.7889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904394391924,4.746107951092425e-09,0.0009904346661642,-0.0114864185452461,0.0,0.0,0.0,-0.0071633434854447,60.0,-4.098144054412842,-0.0,-6.296968280139481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,9.30122987483628e-05,297.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062927246094,0.0,0.0,9.794645302463324e-05,297.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058349609375,0.0,0.0,7.23427947377786e-05,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062316894531,0.0,0.0,9.7946438472718e-05,297.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062316894531,0.0,0.0,0.0004646157321985,291.088623046875,294.1499938964844,284.7407531738281,284.4547424316406,285.7843322753906,284.8418273925781,290.7876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910654043778,4.819302290570704e-09,0.0009910606313496,-0.0116781843826174,0.0,0.0,0.0,-0.0071996273472905,60.0,-4.1056294441223145,-0.0,-6.304929911493673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10467529296875,0.0,0.0,9.314904309576376e-05,297.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10479736328125,0.0,0.0,9.809045150177552e-05,297.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043395996094,0.0,0.0,7.244914741022512e-05,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.104736328125,0.0,0.0,9.80904369498603e-05,297.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.104736328125,0.0,0.0,0.0004652987699955,291.0867919921875,294.1499938964844,284.72198486328125,284.4481811523437,285.7658386230469,284.8221740722656,290.7847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925219928845,4.989628266116597e-09,0.0009925169870257,-0.0121244248002767,0.0,0.0,0.0,-0.0072840619832277,60.0,-4.121992588043213,-0.0,-6.323477208525219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10467529296875,0.0,0.0,9.314904309576376e-05,297.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10479736328125,0.0,0.0,9.809045150177552e-05,297.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043395996094,0.0,0.0,7.244914741022512e-05,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.104736328125,0.0,0.0,9.80904369498603e-05,297.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.104736328125,0.0,0.0,0.0004652987699955,291.0867919921875,294.1499938964844,284.72198486328125,284.4481811523437,285.7658386230469,284.8221740722656,290.7847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925219928845,4.989628266116597e-09,0.0009925169870257,-0.0121244248002767,0.0,0.0,0.0,-0.0072840619832277,60.0,-4.121992588043213,-0.0,-6.323477208525219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039123535156,0.0,0.0,9.322448750026524e-05,297.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040344238281,0.0,0.0,9.81698976829648e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036071777344,0.0,0.0,7.250782800838351e-05,297.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039733886719,0.0,0.0,9.816988313104956e-05,297.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039733886719,0.0,0.0,0.0004656756354961,291.0858764648437,294.1499938964844,284.7125244140625,284.44488525390625,285.7565612792969,284.8121032714844,290.7833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933256078511,5.083603316080598e-09,0.0009933206019923,-0.0123706273734569,0.0,0.0,0.0,-0.0073306472040712,60.0,-4.130555152893066,-0.0,-6.333722524232145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031494140625,0.0,0.0,9.33045957935974e-05,297.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.103271484375,0.0,0.0,9.825425513554364e-05,297.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,7.257013203343377e-05,297.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10321044921875,0.0,0.0,9.825424058362842e-05,297.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10321044921875,0.0,0.0,0.0004660757840611,291.0849609375,294.1499938964844,284.7030334472656,284.44158935546875,285.7472839355469,284.8018798828125,290.78192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941789321601,5.1833897174446975e-09,0.0009941738098859,-0.0126320542767643,0.0,0.0,0.0,-0.0073801134712994,60.0,-4.139368534088135,-0.0,-6.344610170572197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10162353515625,0.0,0.0,9.347729064757004e-05,297.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10174560546875,0.0,0.0,9.843611042015254e-05,297.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.101318359375,0.0,0.0,7.27044534869492e-05,297.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016845703125,0.0,0.0,9.843609586823732e-05,297.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016845703125,0.0,0.0,0.0004669384506996,291.0831298828125,294.1499938964844,284.6839599609375,284.4350280761719,285.7287292480469,284.7809753417969,290.7790832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960186434909,5.398507862963697e-09,0.0009960132883861,-0.0131956255063414,0.0,0.0,0.0,-0.0074867527000606,60.0,-4.157620429992676,-0.0,-6.368112792642934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10162353515625,0.0,0.0,9.347729064757004e-05,297.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10174560546875,0.0,0.0,9.843611042015254e-05,297.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.101318359375,0.0,0.0,7.27044534869492e-05,297.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016845703125,0.0,0.0,9.843609586823732e-05,297.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016845703125,0.0,0.0,0.0004669384506996,291.0831298828125,294.1499938964844,284.6839599609375,284.4350280761719,285.7287292480469,284.7809753417969,290.7790832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960186434909,5.398507862963697e-09,0.0009960132883861,-0.0131956255063414,0.0,0.0,0.0,-0.0074867527000606,60.0,-4.157620429992676,-0.0,-6.368112792642934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10009765625,0.0,0.0,9.366704034619032e-05,297.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002197265625,0.0,0.0,9.863593004411086e-05,297.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,7.28520390111953e-05,297.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10015869140625,0.0,0.0,9.863591549219564e-05,297.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10015869140625,0.0,0.0,0.0004678863042499,291.0812683105469,294.1499938964844,284.6647033691406,284.42840576171875,285.7100830078125,284.759521484375,290.7762145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980400791391,5.63488233851217e-09,0.0009980344912037,-0.0138148693367838,0.0,0.0,0.0,-0.0076039284467697,60.0,-4.176815032958984,-0.0,-6.393988627451108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10009765625,0.0,0.0,9.366704034619032e-05,297.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002197265625,0.0,0.0,9.863593004411086e-05,297.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,7.28520390111953e-05,297.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10015869140625,0.0,0.0,9.863591549219564e-05,297.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10015869140625,0.0,0.0,0.0004678863042499,291.0812683105469,294.1499938964844,284.6647033691406,284.42840576171875,285.7100830078125,284.759521484375,290.7762145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980400791391,5.63488233851217e-09,0.0009980344912037,-0.0138148693367838,0.0,0.0,0.0,-0.0076039284467697,60.0,-4.176815032958984,-0.0,-6.393988627451108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,9.387254976900294e-05,297.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986633300781,0.0,0.0,9.885233157547192e-05,297.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982666015625,0.0,0.0,7.301187724806368e-05,297.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,9.88523242995143e-05,297.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,0.000468912825454,291.0793762207031,294.1499938964844,284.64532470703125,284.4217529296875,285.69140625,284.7375183105469,290.7733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002293856814,5.890882004422337e-09,0.0010002235649153,-0.0144855100661516,0.0,0.0,0.0,-0.0077308337204158,60.0,-4.1968865394592285,-0.0,-6.422071407996556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,9.387254976900294e-05,297.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986633300781,0.0,0.0,9.885233157547192e-05,297.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982666015625,0.0,0.0,7.301187724806368e-05,297.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,9.88523242995143e-05,297.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,0.000468912825454,291.0793762207031,294.1499938964844,284.64532470703125,284.4217529296875,285.69140625,284.7375183105469,290.7733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002293856814,5.890882004422337e-09,0.0010002235649153,-0.0144855100661516,0.0,0.0,0.0,-0.0077308337204158,60.0,-4.1968865394592285,-0.0,-6.422071407996556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,9.409261838300154e-05,297.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971069335937,0.0,0.0,9.908408537739888e-05,297.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967102050781,0.0,0.0,7.318305142689496e-05,297.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970458984375,0.0,0.0,9.908407082548364e-05,297.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970458984375,0.0,0.0,0.0004700121644418,291.0775146484375,294.1499938964844,284.6257629394531,284.4149780273437,285.67266845703125,284.7150573730469,290.7704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002573990263,6.1650347049635465e-09,0.0010025678202509,-0.0152036836370825,0.0,0.0,0.0,-0.0078667374327778,60.0,-4.217789173126221,-0.0,-6.45221405193297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,9.409261838300154e-05,297.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971069335937,0.0,0.0,9.908408537739888e-05,297.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967102050781,0.0,0.0,7.318305142689496e-05,297.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970458984375,0.0,0.0,9.908407082548364e-05,297.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970458984375,0.0,0.0,0.0004700121644418,291.0775146484375,294.1499938964844,284.6257629394531,284.4149780273437,285.67266845703125,284.7150573730469,290.7704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002573990263,6.1650347049635465e-09,0.0010025678202509,-0.0152036836370825,0.0,0.0,0.0,-0.0078667374327778,60.0,-4.217789173126221,-0.0,-6.45221405193297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09619140625,0.0,0.0,9.4207760412246e-05,297.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963134765625,0.0,0.0,9.920533193508164e-05,297.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959167480469,0.0,0.0,7.327260391321033e-05,297.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09625244140625,0.0,0.0,9.92053173831664e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09625244140625,0.0,0.0,0.0004705873143393,291.0765686035156,294.1499938964844,284.6159362792969,284.4115600585937,285.6632995605469,284.7036437988281,290.76904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038005420938,6.3084701906745985e-09,0.0010037942556664,-0.0155794192105531,0.0,0.0,0.0,-0.007937841117382,60.0,-4.228546619415283,-0.0,-6.46801225911986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,9.43259074119851e-05,297.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09552001953125,0.0,0.0,9.932974353432655e-05,297.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951232910156,0.0,0.0,7.336449198191985e-05,297.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.095458984375,0.0,0.0,9.932972898241132e-05,297.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.095458984375,0.0,0.0,0.0004711774527095,291.0755920410156,294.1499938964844,284.6060791015625,284.4081115722656,285.6539001464844,284.6921691894531,290.7676086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050592245534,6.455646239800217e-09,0.0010050528217107,-0.0159649476408958,0.0,0.0,0.0,-0.0080107999965548,60.0,-4.2394795417785645,-0.0,-6.484243186832829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09381103515625,0.0,0.0,9.45708088693209e-05,297.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09393310546875,0.0,0.0,9.958763985196128e-05,297.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935363769531,0.0,0.0,7.355497655225918e-05,297.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,9.958762530004606e-05,297.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,0.0004724008031189,291.0736999511719,294.1499938964844,284.5862121582031,284.4010925292969,285.6350402832031,284.6689758300781,290.76470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076683247461,6.7607359710564205e-09,0.0010076615726575,-0.0167641080915927,0.0,0.0,0.0,-0.0081620402634143,60.0,-4.261868476867676,-0.0,-6.517952755302758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
