time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921280,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09381103515625,0.0,0.0,9.45708088693209e-05,297.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09393310546875,0.0,0.0,9.958763985196128e-05,297.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935363769531,0.0,0.0,7.355497655225918e-05,297.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,9.958762530004606e-05,297.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,0.0004724008031189,291.0736999511719,294.1499938964844,284.5862121582031,284.4010925292969,285.6350402832031,284.6689758300781,290.76470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076683247461,6.7607359710564205e-09,0.0010076615726575,-0.0167641080915927,0.0,0.0,0.0,-0.0081620402634143,60.0,-4.261868476867676,-0.0,-6.517952755302758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922241210937,0.0,0.0,9.482552559347825e-05,297.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923156738281,0.0,0.0,9.985586802940816e-05,297.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919189453125,0.0,0.0,7.375309360213578e-05,297.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09228515625,0.0,0.0,9.985585347749291e-05,297.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09228515625,0.0,0.0,0.0004736731643788,291.07177734375,294.1499938964844,284.56622314453125,284.3939208984375,285.6160888671875,284.64556884765625,290.7618103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103819658979,7.078055919151893e-09,0.0010103749809786,-0.0175952725112438,0.0,0.0,0.0,-0.008319342508912,60.0,-4.284908294677734,-0.0,-6.553106857154489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922241210937,0.0,0.0,9.482552559347825e-05,297.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923156738281,0.0,0.0,9.985586802940816e-05,297.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919189453125,0.0,0.0,7.375309360213578e-05,297.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09228515625,0.0,0.0,9.985585347749291e-05,297.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09228515625,0.0,0.0,0.0004736731643788,291.07177734375,294.1499938964844,284.56622314453125,284.3939208984375,285.6160888671875,284.64556884765625,290.7618103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103819658979,7.078055919151893e-09,0.0010103749809786,-0.0175952725112438,0.0,0.0,0.0,-0.008319342508912,60.0,-4.284908294677734,-0.0,-6.553106857154489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912475585937,0.0,0.0,9.498221334069969e-05,297.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0913391113281,0.0,0.0,0.0001000208649202,297.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909729003906,0.0,0.0,7.387495861621574e-05,297.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09130859375,0.0,0.0,0.0001000208576442,297.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09130859375,0.0,0.0,0.0004744558536913,291.0705871582031,294.1499938964844,284.5541687011719,284.3895263671875,285.6047058105469,284.63140869140625,290.76007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120513616129,7.273251778627809e-09,0.0010120440274477,-0.018106535077095,0.0,0.0,0.0,-0.008416105993092,60.0,-4.299013137817383,-0.0,-6.574778410595172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906066894531,0.0,0.0,9.508796938462184e-05,297.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906982421875,0.0,0.0,0.0001001322307274,297.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903015136719,0.0,0.0,7.395721331704408e-05,297.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906677246094,0.0,0.0,0.0001001322161755,297.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09063720703125,0.0,0.0,0.0004749841173179,291.06982421875,294.1499938964844,284.5461120605469,284.3865661621094,285.5971069335937,284.6219787597656,290.7589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131780290976,7.404995283621929e-09,0.001013170578517,-0.0184515938162803,0.0,0.0,0.0,-0.0084814140573143,60.0,-4.308508396148682,-0.0,-6.589424828007395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889587402344,0.0,0.0,9.53557319007814e-05,297.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,0.0001004142031888,297.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08868408203125,0.0,0.0,7.416547305183485e-05,297.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890197753906,0.0,0.0,0.0001004141886369,297.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890197753906,0.0,0.0,0.000476321671158,291.06787109375,294.1499938964844,284.5258178710937,284.3789978027344,285.5780334472656,284.5982971191406,290.7559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160306701436,7.738574225868433e-09,0.0010160229867324,-0.0193252656608819,0.0,0.0,0.0,-0.0086467768996953,60.0,-4.332569122314453,-0.0,-6.626584081459441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889587402344,0.0,0.0,9.53557319007814e-05,297.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,0.0001004142031888,297.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08868408203125,0.0,0.0,7.416547305183485e-05,297.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890197753906,0.0,0.0,0.0001004141886369,297.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890197753906,0.0,0.0,0.000476321671158,291.06787109375,294.1499938964844,284.5258178710937,284.3789978027344,285.5780334472656,284.5982971191406,290.7559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160306701436,7.738574225868433e-09,0.0010160229867324,-0.0193252656608819,0.0,0.0,0.0,-0.0086467768996953,60.0,-4.332569122314453,-0.0,-6.626584081459441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.088134765625,0.0,0.0,9.549078822601588e-05,297.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882263183594,0.0,0.0,0.0001005564190563,297.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878601074219,0.0,0.0,7.427051605191082e-05,297.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08819580078125,0.0,0.0,0.0001005564045044,297.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08819580078125,0.0,0.0,0.000476996297948,291.06689453125,294.1499938964844,284.515625,284.3751220703125,285.5684509277344,284.58642578125,290.7545471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174695635214,7.906821863912228e-09,0.0010174616472795,-0.0197659041732549,0.0,0.0,0.0,-0.0087301805615425,60.0,-4.344741821289063,-0.0,-6.645365857593788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873107910156,0.0,0.0,9.562611376168206e-05,297.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08740234375,0.0,0.0,0.0001006989186862,297.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870361328125,0.0,0.0,7.43757700547576e-05,297.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873718261719,0.0,0.0,0.0001006989041343,297.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873718261719,0.0,0.0,0.0004776722344104,291.0658874511719,294.1499938964844,284.5054016113281,284.3711853027344,285.5588684082031,284.5745544433594,290.7530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189112508669,8.075404345220251e-09,0.0010189032182097,-0.0202074088156223,0.0,0.0,0.0,-0.0088137509301304,60.0,-4.356982231140137,-0.0,-6.664211582574353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08563232421875,0.0,0.0,9.589603723725304e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,0.0001009831685223,297.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,7.458571053575724e-05,297.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.085693359375,0.0,0.0,0.0001009831539704,297.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.085693359375,0.0,0.0,0.0004790205857716,291.0639038085937,294.1499938964844,284.4848327636719,284.3631286621094,285.5396423339844,284.5508728027344,290.7501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021787058562,8.411677576702914e-09,0.0010217786766588,-0.0210880450904369,0.0,0.0,0.0,-0.0089804492890834,60.0,-4.3815999031066895,-0.0,-6.701883137338882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08563232421875,0.0,0.0,9.589603723725304e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,0.0001009831685223,297.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,7.458571053575724e-05,297.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.085693359375,0.0,0.0,0.0001009831539704,297.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.085693359375,0.0,0.0,0.0004790205857716,291.0639038085937,294.1499938964844,284.4848327636719,284.3631286621094,285.5396423339844,284.5508728027344,290.7501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021787058562,8.411677576702914e-09,0.0010217786766588,-0.0210880450904369,0.0,0.0,0.0,-0.0089804492890834,60.0,-4.3815999031066895,-0.0,-6.701883137338882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,9.616207535145804e-05,297.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840759277344,0.0,0.0,0.0001012633219943,297.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837097167969,0.0,0.0,7.4792631494347e-05,297.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840148925781,0.0,0.0,0.0001012633074424,297.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840148925781,0.0,0.0,0.0004803495248779,291.0619201660156,294.1499938964844,284.4641418457031,284.3547668457031,285.52032470703125,284.5272216796875,290.7471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246214224025,8.743108459441373e-09,0.0010246126912534,-0.0219559539109468,0.0,0.0,0.0,-0.0091447466984391,60.0,-4.406289100646973,-0.0,-6.739115576692711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,9.616207535145804e-05,297.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840759277344,0.0,0.0,0.0001012633219943,297.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837097167969,0.0,0.0,7.4792631494347e-05,297.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840148925781,0.0,0.0,0.0001012633074424,297.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840148925781,0.0,0.0,0.0004803495248779,291.0619201660156,294.1499938964844,284.4641418457031,284.3547668457031,285.52032470703125,284.5272216796875,290.7471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246214224025,8.743108459441373e-09,0.0010246126912534,-0.0219559539109468,0.0,0.0,0.0,-0.0091447466984391,60.0,-4.406289100646973,-0.0,-6.739115576692711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.082275390625,0.0,0.0,9.642045188229532e-05,297.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823669433594,0.0,0.0,0.0001015353991533,297.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820007324219,0.0,0.0,7.499359344365075e-05,297.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823059082031,0.0,0.0,0.0001015353846014,297.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823059082031,0.0,0.0,0.0004816401342395,291.05987548828125,294.1499938964844,284.4433288574219,284.3460693359375,285.5009460449219,284.5036926269531,290.7442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273741791024,9.064986983275958e-09,0.0010273650987073,-0.022798802703619,0.0,0.0,0.0,-0.0093043092638254,60.0,-4.430880069732666,-0.0,-6.775373861955813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.082275390625,0.0,0.0,9.642045188229532e-05,297.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823669433594,0.0,0.0,0.0001015353991533,297.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820007324219,0.0,0.0,7.499359344365075e-05,297.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823059082031,0.0,0.0,0.0001015353846014,297.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823059082031,0.0,0.0,0.0004816401342395,291.05987548828125,294.1499938964844,284.4433288574219,284.3460693359375,285.5009460449219,284.5036926269531,290.7442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273741791024,9.064986983275958e-09,0.0010273650987073,-0.022798802703619,0.0,0.0,0.0,-0.0093043092638254,60.0,-4.430880069732666,-0.0,-6.775373861955813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08056640625,0.0,0.0,9.666701225796714e-05,297.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,0.0001017950417008,297.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802917480469,0.0,0.0,7.518536585848778e-05,297.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805969238281,0.0,0.0,0.0001017950271489,297.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805969238281,0.0,0.0,0.0004828717792406,291.057861328125,294.1499938964844,284.42236328125,284.3370666503906,285.4814758300781,284.4802551269531,290.74127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300009744241,9.37215016705295e-09,0.0010299916611984,-0.0236030742526054,0.0,0.0,0.0,-0.0094565777108073,60.0,-4.455186367034912,-0.0,-6.81006468994383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08056640625,0.0,0.0,9.666701225796714e-05,297.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,0.0001017950417008,297.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802917480469,0.0,0.0,7.518536585848778e-05,297.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805969238281,0.0,0.0,0.0001017950271489,297.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805969238281,0.0,0.0,0.0004828717792406,291.057861328125,294.1499938964844,284.42236328125,284.3370666503906,285.4814758300781,284.4802551269531,290.74127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300009744241,9.37215016705295e-09,0.0010299916611984,-0.0236030742526054,0.0,0.0,0.0,-0.0094565777108073,60.0,-4.455186367034912,-0.0,-6.81006468994383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796813964844,0.0,0.0,9.678440255811438e-05,297.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.0,0.0,0.0001019186529447,297.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794372558594,0.0,0.0,7.527666457463056e-05,297.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797424316406,0.0,0.0,0.0001019186456687,297.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797424316406,0.0,0.0,0.0004834581632167,291.0568542480469,294.1499938964844,284.41180419921875,284.3324279785156,285.47174072265625,284.4685974121094,290.7397766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312516242265,9.518389632034996e-09,0.0010312420781701,-0.0239859689027071,0.0,0.0,0.0,-0.0095290718600153,60.0,-4.4671630859375,-0.0,-6.82661180917421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,9.689693979453295e-05,297.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07891845703125,0.0,0.0,0.0001020371637423,297.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785827636719,0.0,0.0,7.536419434472919e-05,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788879394531,0.0,0.0,0.0001020371491904,297.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788879394531,0.0,0.0,0.0004840203037019,291.0558166503906,294.1499938964844,284.4012451171875,284.32769775390625,285.4619445800781,284.4569702148437,290.73828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032450585626,9.65858859558466e-09,0.0010324409231543,-0.0243530385196208,0.0,0.0,0.0,-0.009598571807146,60.0,-4.478978633880615,-0.0,-6.842494570946658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770874023437,0.0,0.0,9.710655285743997e-05,297.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771789550781,0.0,0.0,0.0001022578944684,297.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07684326171875,0.0,0.0,7.552722672699019e-05,297.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771484375,0.0,0.0,0.0001022578871925,297.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771484375,0.0,0.0,0.0004850673722103,291.05377197265625,294.1499938964844,284.3800354003906,284.3179626464844,285.4423217773437,284.433837890625,290.7352905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346837807446,9.919716603690176e-09,0.0010346738854423,-0.0250366982072591,0.0,0.0,0.0,-0.0097280191257596,60.0,-4.502115726470947,-0.0,-6.872126334656059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770874023437,0.0,0.0,9.710655285743997e-05,297.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771789550781,0.0,0.0,0.0001022578944684,297.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07684326171875,0.0,0.0,7.552722672699019e-05,297.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771484375,0.0,0.0,0.0001022578871925,297.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771484375,0.0,0.0,0.0004850673722103,291.05377197265625,294.1499938964844,284.3800354003906,284.3179626464844,285.4423217773437,284.433837890625,290.7352905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346837807446,9.919716603690176e-09,0.0010346738854423,-0.0250366982072591,0.0,0.0,0.0,-0.0097280191257596,60.0,-4.502115726470947,-0.0,-6.872126334656059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753479003906,0.0,0.0,9.728984878165647e-05,297.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.075439453125,0.0,0.0,0.000102450918348,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750732421875,0.0,0.0,7.56697918404825e-05,297.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07537841796875,0.0,0.0,0.0001024509037961,297.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07537841796875,0.0,0.0,0.0004859829787164,291.0516967773437,294.1499938964844,284.3586730957031,284.30780029296875,285.4226379394531,284.41082763671875,290.7322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366366477683,1.0148056617254042e-08,0.0010366264032199,-0.0256344880908727,0.0,0.0,0.0,-0.0098412130028009,60.0,-4.524288654327393,-0.0,-6.898089566220733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753479003906,0.0,0.0,9.728984878165647e-05,297.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.075439453125,0.0,0.0,0.000102450918348,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750732421875,0.0,0.0,7.56697918404825e-05,297.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07537841796875,0.0,0.0,0.0001024509037961,297.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07537841796875,0.0,0.0,0.0004859829787164,291.0516967773437,294.1499938964844,284.3586730957031,284.30780029296875,285.4226379394531,284.41082763671875,290.7322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366366477683,1.0148056617254042e-08,0.0010366264032199,-0.0256344880908727,0.0,0.0,0.0,-0.0098412130028009,60.0,-4.524288654327393,-0.0,-6.898089566220733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741271972656,0.0,0.0,9.7397030913271e-05,297.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07421875,0.0,0.0,0.0001025637830025,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738830566406,0.0,0.0,7.575315976282582e-05,297.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741882324219,0.0,0.0,0.0001025637684506,297.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741882324219,0.0,0.0,0.0004865183727815,291.0502624511719,294.1499938964844,284.34405517578125,284.3006286621094,285.40924072265625,284.395263671875,290.730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377784492447,1.0281573814552304e-08,0.0010377682046964,-0.0259840227663517,0.0,0.0,0.0,-0.0099074002355337,60.0,-4.538691997528076,-0.0,-6.913293759680529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735778808594,0.0,0.0,9.74420618149452e-05,297.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736694335937,0.0,0.0,0.0001026112004183,297.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,7.57881862227805e-05,297.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736083984375,0.0,0.0,0.0001026111931423,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736083984375,0.0,0.0,0.0004867433162871,291.0495910644531,294.1499938964844,284.3371887207031,284.29718017578125,285.40289306640625,284.3879699707031,290.7292785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038258196786,1.0337669387183725e-08,0.0010382478358224,-0.0261308699846267,0.0,0.0,0.0,-0.0099352085962891,60.0,-4.5452752113342285,-0.0,-6.919686512674161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07177734375,0.0,0.0,9.75580551312305e-05,297.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718688964844,0.0,0.0,0.0001027333491947,297.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.071533203125,0.0,0.0,7.587840082123876e-05,297.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07183837890625,0.0,0.0,0.0001027333346428,297.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07183837890625,0.0,0.0,0.0004873227153439,291.0475158691406,294.1499938964844,284.3155822753906,284.2861328125,285.3830871582031,284.3652648925781,290.7262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394939454272,1.048215292343002e-08,0.0010394834680482,-0.0265090949833393,0.0,0.0,0.0,-0.0100068319588899,60.0,-4.56482458114624,-0.0,-6.936166130344645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07177734375,0.0,0.0,9.75580551312305e-05,297.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718688964844,0.0,0.0,0.0001027333491947,297.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.071533203125,0.0,0.0,7.587840082123876e-05,297.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07183837890625,0.0,0.0,0.0001027333346428,297.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07183837890625,0.0,0.0,0.0004873227153439,291.0475158691406,294.1499938964844,284.3155822753906,284.2861328125,285.3830871582031,284.3652648925781,290.7262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394939454272,1.048215292343002e-08,0.0010394834680482,-0.0265090949833393,0.0,0.0,0.0,-0.0100068319588899,60.0,-4.56482458114624,-0.0,-6.936166130344645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708923339844,0.0,0.0,9.760075772646816e-05,297.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07098388671875,0.0,0.0,0.0001027783146128,297.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706481933594,0.0,0.0,7.59116155677475e-05,297.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709533691406,0.0,0.0,0.0001027783073368,297.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709533691406,0.0,0.0,0.0004875360173173,291.04644775390625,294.1499938964844,284.3047180175781,284.2804260253906,285.3731689453125,284.35400390625,290.7247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399487800896,1.0535339711736924e-08,0.0010399383027106,-0.026648323982954,0.0,0.0,0.0,-0.0100331986322999,60.0,-4.5739593505859375,-0.0,-6.942237718021715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07000732421875,0.0,0.0,9.76322771748528e-05,297.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700988769531,0.0,0.0,0.0001028115075314,297.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697631835937,0.0,0.0,7.59361355449073e-05,297.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,0.0001028115002554,297.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,0.00048769346904,291.04541015625,294.1499938964844,284.2938232421875,284.27459716796875,285.3632202148437,284.3427429199219,290.72320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040284638293,1.057459453335241e-08,0.0010402740444988,-0.0267510842531919,0.0,0.0,0.0,-0.0100526586174964,60.0,-4.582624912261963,-0.0,-6.946720532141627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682067871094,0.0,0.0,9.76612645899877e-05,297.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682678222656,0.0,0.0,0.0001028420301736,297.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679626464844,0.0,0.0,7.595867646159604e-05,297.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682373046875,0.0,0.0,0.0001028420228976,297.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682373046875,0.0,0.0,0.0004878382605966,291.0433044433594,294.1499938964844,284.27197265625,284.2625732421875,285.34332275390625,284.3203430175781,290.7201232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405932553112,1.061066878804695e-08,0.0010405826615169,-0.0268455147743225,0.0,0.0,0.0,-0.0100705428048968,60.0,-4.598597526550293,-0.0,-6.9508409694663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682067871094,0.0,0.0,9.76612645899877e-05,297.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682678222656,0.0,0.0,0.0001028420301736,297.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679626464844,0.0,0.0,7.595867646159604e-05,297.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682373046875,0.0,0.0,0.0001028420228976,297.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682373046875,0.0,0.0,0.0004878382605966,291.0433044433594,294.1499938964844,284.27197265625,284.2625732421875,285.34332275390625,284.3203430175781,290.7201232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405932553112,1.061066878804695e-08,0.0010405826615169,-0.0268455147743225,0.0,0.0,0.0,-0.0100705428048968,60.0,-4.598597526550293,-0.0,-6.9508409694663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663757324219,0.0,0.0,9.763928392203523e-05,297.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06646728515625,0.0,0.0,0.0001028188853524,297.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661315917969,0.0,0.0,7.594157796120271e-05,297.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664367675781,0.0,0.0,0.0001028188708005,297.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664367675781,0.0,0.0,0.0004877284518443,291.0411682128906,294.1499938964844,284.25,284.25,285.3233947753906,284.2981262207031,290.7170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403589112684,1.0583245391160291e-08,0.0010403483174741,-0.0267737284302711,0.0,0.0,0.0,-0.0100569482892751,60.0,-4.6123366355896,-0.0,-6.947708186544332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663757324219,0.0,0.0,9.763928392203523e-05,297.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06646728515625,0.0,0.0,0.0001028188853524,297.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661315917969,0.0,0.0,7.594157796120271e-05,297.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664367675781,0.0,0.0,0.0001028188708005,297.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664367675781,0.0,0.0,0.0004877284518443,291.0411682128906,294.1499938964844,284.25,284.25,285.3233947753906,284.2981262207031,290.7170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403589112684,1.0583245391160291e-08,0.0010403483174741,-0.0267737284302711,0.0,0.0,0.0,-0.0100569482892751,60.0,-4.6123366355896,-0.0,-6.947708186544332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645446777344,0.0,0.0,9.758171654539184e-05,297.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06463623046875,0.0,0.0,0.0001027582620736,297.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643310546875,0.0,0.0,7.589680899400264e-05,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646057128906,0.0,0.0,0.0001027582547976,297.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646057128906,0.0,0.0,0.0004874409059993,291.0390319824219,294.1499938964844,284.223876953125,284.223876953125,285.3033752441406,284.2754211425781,290.7139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039745286107,1.0511484127562198e-08,0.001039734808728,-0.026585878804326,0.0,0.0,0.0,-0.0100213754922151,60.0,-4.625194549560547,-0.0,-6.939514207715547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645446777344,0.0,0.0,9.758171654539184e-05,297.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06463623046875,0.0,0.0,0.0001027582620736,297.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643310546875,0.0,0.0,7.589680899400264e-05,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646057128906,0.0,0.0,0.0001027582547976,297.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646057128906,0.0,0.0,0.0004874409059993,291.0390319824219,294.1499938964844,284.223876953125,284.223876953125,285.3033752441406,284.2754211425781,290.7139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039745286107,1.0511484127562198e-08,0.001039734808728,-0.026585878804326,0.0,0.0,0.0,-0.0100213754922151,60.0,-4.625194549560547,-0.0,-6.939514207715547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627136230469,0.0,0.0,9.750894241733477e-05,297.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06280517578125,0.0,0.0,0.000102681624412,297.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625,0.0,0.0,7.584020931972191e-05,297.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627746582031,0.0,0.0,0.0001026816171361,297.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627746582031,0.0,0.0,0.0004870773700531,291.0368957519531,294.1499938964844,284.18994140625,284.18994140625,285.283203125,284.2500305175781,290.7108764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389696108177,1.0420771801022966e-08,0.0010389591334387,-0.026348415762186,0.0,0.0,0.0,-0.0099764075130224,60.0,-4.641218662261963,-0.0,-6.929163021140995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627136230469,0.0,0.0,9.750894241733477e-05,297.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06280517578125,0.0,0.0,0.000102681624412,297.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625,0.0,0.0,7.584020931972191e-05,297.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627746582031,0.0,0.0,0.0001026816171361,297.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627746582031,0.0,0.0,0.0004870773700531,291.0368957519531,294.1499938964844,284.18994140625,284.18994140625,285.283203125,284.2500305175781,290.7108764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389696108177,1.0420771801022966e-08,0.0010389591334387,-0.026348415762186,0.0,0.0,0.0,-0.0099764075130224,60.0,-4.641218662261963,-0.0,-6.929163021140995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617980957031,0.0,0.0,9.746728028403596e-05,297.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618896484375,0.0,0.0,0.0001026377503876,297.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,7.580780220450833e-05,297.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,0.0001026377431116,297.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,0.0004868692485615,291.03582763671875,294.1499938964844,284.1702575683594,284.1702575683594,285.2729797363281,284.2357177734375,290.7093200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385254863649,1.0368842673358358e-08,0.0010385151254013,-0.0262124743312597,0.0,0.0,0.0,-0.0099506648257374,60.0,-4.650940895080566,-0.0,-6.923240647438433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608825683594,0.0,0.0,9.742243128130212e-05,297.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,0.0001025905294227,297.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606689453125,0.0,0.0,7.577292126370594e-05,297.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609436035156,0.0,0.0,0.0001025905221467,297.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609130859375,0.0,0.0,0.0004866452363785,291.0347595214844,294.1499938964844,284.1488647460937,284.1488647460937,285.2626953125,284.22021484375,290.707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380476014688,1.0312951381763469e-08,0.0010380372405052,-0.0260661616921424,0.0,0.0,0.0,-0.0099229589104652,60.0,-4.661711692810059,-0.0,-6.916869210726875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590209960937,0.0,0.0,9.732383477967232e-05,297.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0001024867015075,297.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588073730469,0.0,0.0,7.569623994641006e-05,297.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05908203125,0.0,0.0,0.0001024866942316,297.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05908203125,0.0,0.0,0.0004861527413595,291.0325927734375,294.1499938964844,284.1011962890625,284.1011962890625,285.2417907714844,284.1854553222656,290.70465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369967203587,1.0190070121041115e-08,0.0010369865922257,-0.0257444754242897,0.0,0.0,0.0,-0.0098620438948273,60.0,-4.686285972595215,-0.0,-6.902872229375134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590209960937,0.0,0.0,9.732383477967232e-05,297.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0001024867015075,297.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588073730469,0.0,0.0,7.569623994641006e-05,297.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05908203125,0.0,0.0,0.0001024866942316,297.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05908203125,0.0,0.0,0.0004861527413595,291.0325927734375,294.1499938964844,284.1011962890625,284.1011962890625,285.2417907714844,284.1854553222656,290.70465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369967203587,1.0190070121041115e-08,0.0010369865922257,-0.0257444754242897,0.0,0.0,0.0,-0.0098620438948273,60.0,-4.686285972595215,-0.0,-6.902872229375134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
