time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923740,297.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05718994140625,0.0,0.0,9.721465175971387e-05,297.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572509765625,0.0,0.0,0.0001023717268253,297.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05694580078125,0.0,0.0,7.561132224509493e-05,297.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572204589844,0.0,0.0,0.0001023717195494,297.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572204589844,0.0,0.0,0.0004856073646806,291.0304260253906,294.1499938964844,284.04754638671875,284.04754638671875,285.2203369140625,284.1453552246094,290.7015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035833149217,1.005399941078622e-08,0.0010358231374993,-0.0253882501274347,0.0,0.0,0.0,-0.0097945909947156,60.0,-4.714745044708252,-0.0,-6.887388792620186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05718994140625,0.0,0.0,9.721465175971387e-05,297.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572509765625,0.0,0.0,0.0001023717268253,297.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05694580078125,0.0,0.0,7.561132224509493e-05,297.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572204589844,0.0,0.0,0.0001023717195494,297.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572204589844,0.0,0.0,0.0004856073646806,291.0304260253906,294.1499938964844,284.04754638671875,284.04754638671875,285.2203369140625,284.1453552246094,290.7015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035833149217,1.005399941078622e-08,0.0010358231374993,-0.0253882501274347,0.0,0.0,0.0,-0.0097945909947156,60.0,-4.714745044708252,-0.0,-6.887388792620186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557556152344,0.0,0.0,9.71254994510673e-05,297.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05584716796875,0.0,0.0,0.0001022778451442,297.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555419921875,0.0,0.0,7.554198236903176e-05,297.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558166503906,0.0,0.0,0.0001022778378683,297.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558166503906,0.0,0.0,0.0004851619887631,291.0287780761719,294.1499938964844,284.003173828125,284.003173828125,285.2036437988281,284.1114501953125,290.6991271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348829673603,9.942890066838572e-09,0.0010348730720579,-0.0250973645597696,0.0,0.0,0.0,-0.0097395116463303,60.0,-4.738698959350586,-0.0,-6.87475889549205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553283691406,0.0,0.0,9.709634468890728e-05,297.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553894042969,0.0,0.0,0.000102247147879,297.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551147460937,0.0,0.0,7.551930320914835e-05,297.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05535888671875,0.0,0.0,0.0001022471333271,297.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05535888671875,0.0,0.0,0.0004850163822993,291.0282592773437,294.1499938964844,283.98858642578125,283.98858642578125,285.19830322265625,284.1001281738281,290.6983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345722548663,9.90655912858074e-09,0.001034562359564,-0.0250022504478693,0.0,0.0,0.0,-0.0097215017303824,60.0,-4.7466559410095215,-0.0,-6.87063135274002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534362792969,0.0,0.0,9.697028144728392e-05,297.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05352783203125,0.0,0.0,0.0001021143907564,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05322265625,0.0,0.0,7.542125240433961e-05,297.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534973144531,0.0,0.0,0.0001021143834805,297.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534973144531,0.0,0.0,0.0004843866627197,291.0260925292969,294.1499938964844,283.92486572265625,283.92486572265625,285.1755676269531,284.04986572265625,290.6951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332288220524,9.749454576990502e-09,0.0010332190431654,-0.0245909355580806,0.0,0.0,0.0,-0.0096436217427253,60.0,-4.781680107116699,-0.0,-6.852798151157914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534362792969,0.0,0.0,9.697028144728392e-05,297.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05352783203125,0.0,0.0,0.0001021143907564,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05322265625,0.0,0.0,7.542125240433961e-05,297.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534973144531,0.0,0.0,0.0001021143834805,297.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534973144531,0.0,0.0,0.0004843866627197,291.0260925292969,294.1499938964844,283.92486572265625,283.92486572265625,285.1755676269531,284.04986572265625,290.6951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332288220524,9.749454576990502e-09,0.0010332190431654,-0.0245909355580806,0.0,0.0,0.0,-0.0096436217427253,60.0,-4.781680107116699,-0.0,-6.852798151157914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525207519531,0.0,0.0,9.690474689705296e-05,297.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525817871094,0.0,0.0,0.0001020453855744,297.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05230712890625,0.0,0.0,7.537028432125226e-05,297.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05255126953125,0.0,0.0,0.0001020453710225,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05255126953125,0.0,0.0,0.0004840593028347,291.0250244140625,294.1499938964844,283.89141845703125,283.89141845703125,285.1639099121094,284.0229797363281,290.693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325304465368,9.667787459477497e-09,0.0010325207840651,-0.0243771206587553,0.0,0.0,0.0,-0.0096031371504068,60.0,-4.800233364105225,-0.0,-6.843537647682751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05157470703125,0.0,0.0,9.68377571552992e-05,297.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516357421875,0.0,0.0,0.0001019748378894,297.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513610839844,0.0,0.0,7.531818118877709e-05,297.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516052246094,0.0,0.0,0.0001019748306134,297.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516052246094,0.0,0.0,0.0004837246669922,291.02392578125,294.1499938964844,283.85699462890625,283.85699462890625,285.1520690917969,283.9949951171875,290.6920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031816471368,9.584303128917782e-09,0.0010318069253116,-0.0241585429757833,0.0,0.0,0.0,-0.0095617519691586,60.0,-4.8194098472595215,-0.0,-6.834076771156107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496826171875,0.0,0.0,9.670000872574748e-05,297.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497741699219,0.0,0.0,0.0001018297771224,297.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494689941406,0.0,0.0,7.521104271290824e-05,297.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497131347656,0.0,0.0,0.0001018297698465,297.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497131347656,0.0,0.0,0.0004830365942325,291.0217590332031,294.1499938964844,283.7856140136719,283.7856140136719,285.1277770996094,283.9359436035156,290.6888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303484741598,9.412642221207081e-09,0.0010303390445187,-0.0237090904265642,0.0,0.0,0.0,-0.0094766560941934,60.0,-4.859432220458984,-0.0,-6.814644137875804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496826171875,0.0,0.0,9.670000872574748e-05,297.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497741699219,0.0,0.0,0.0001018297771224,297.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494689941406,0.0,0.0,7.521104271290824e-05,297.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497131347656,0.0,0.0,0.0001018297698465,297.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497131347656,0.0,0.0,0.0004830365942325,291.0217590332031,294.1499938964844,283.7856140136719,283.7856140136719,285.1277770996094,283.9359436035156,290.6888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303484741598,9.412642221207081e-09,0.0010303390445187,-0.0237090904265642,0.0,0.0,0.0,-0.0094766560941934,60.0,-4.859432220458984,-0.0,-6.814644137875804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477905273437,0.0,0.0,9.655820031184704e-05,297.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478820800781,0.0,0.0,0.0001016804526443,297.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475769042969,0.0,0.0,7.510075374739245e-05,297.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478210449219,0.0,0.0,0.0001016804453684,297.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478210449219,0.0,0.0,0.000482328236103,291.0195617675781,294.1499938964844,283.7113037109375,283.7113037109375,285.1026306152344,283.8732604980469,290.6856384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288372868672,9.235929354645124e-09,0.0010288279736414,-0.0232463981956243,0.0,0.0,0.0,-0.0093890558928251,60.0,-4.901376247406006,-0.0,-6.794668649945379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477905273437,0.0,0.0,9.655820031184704e-05,297.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478820800781,0.0,0.0,0.0001016804526443,297.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475769042969,0.0,0.0,7.510075374739245e-05,297.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478210449219,0.0,0.0,0.0001016804453684,297.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478210449219,0.0,0.0,0.000482328236103,291.0195617675781,294.1499938964844,283.7113037109375,283.7113037109375,285.1026306152344,283.8732604980469,290.6856384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288372868672,9.235929354645124e-09,0.0010288279736414,-0.0232463981956243,0.0,0.0,0.0,-0.0093890558928251,60.0,-4.901376247406006,-0.0,-6.794668649945379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,9.641345968702808e-05,297.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04595947265625,0.0,0.0,0.0001015280286082,297.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456848144531,0.0,0.0,7.498817285522819e-05,297.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459289550781,0.0,0.0,0.0001015280213323,297.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459289550781,0.0,0.0,0.000481605209643,291.0173645019531,294.1499938964844,283.6347045898437,283.6347045898437,285.0765991210937,283.8074645996094,290.6824035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272947838529,9.055555416637162e-09,0.0010272857034578,-0.0227741058915853,0.0,0.0,0.0,-0.0092996405437588,60.0,-4.944840908050537,-0.0,-6.774309468937646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,9.641345968702808e-05,297.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04595947265625,0.0,0.0,0.0001015280286082,297.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456848144531,0.0,0.0,7.498817285522819e-05,297.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459289550781,0.0,0.0,0.0001015280213323,297.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459289550781,0.0,0.0,0.000481605209643,291.0173645019531,294.1499938964844,283.6347045898437,283.6347045898437,285.0765991210937,283.8074645996094,290.6824035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272947838529,9.055555416637162e-09,0.0010272857034578,-0.0227741058915853,0.0,0.0,0.0,-0.0092996405437588,60.0,-4.944840908050537,-0.0,-6.774309468937646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439758300781,0.0,0.0,9.626679820939898e-05,297.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440673828125,0.0,0.0,0.0001013735891319,297.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437927246094,0.0,0.0,7.487410766771063e-05,297.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440368652344,0.0,0.0,0.000101373581856,297.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440368652344,0.0,0.0,0.0004808726080227,291.0151672363281,294.1499938964844,283.556396484375,283.556396484375,285.0496520996094,283.7391052246094,290.6791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257317917421,8.872794943215467e-09,0.0010257229441776,-0.0222955457866191,0.0,0.0,0.0,-0.0092090414837002,60.0,-4.989454746246338,-0.0,-6.753712256113431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439758300781,0.0,0.0,9.626679820939898e-05,297.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440673828125,0.0,0.0,0.0001013735891319,297.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437927246094,0.0,0.0,7.487410766771063e-05,297.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440368652344,0.0,0.0,0.000101373581856,297.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440368652344,0.0,0.0,0.0004808726080227,291.0151672363281,294.1499938964844,283.556396484375,283.556396484375,285.0496520996094,283.7391052246094,290.6791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257317917421,8.872794943215467e-09,0.0010257229441776,-0.0222955457866191,0.0,0.0,0.0,-0.0092090414837002,60.0,-4.989454746246338,-0.0,-6.753712256113431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04302978515625,0.0,0.0,9.619307093089446e-05,297.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431213378906,0.0,0.0,0.0001012959546642,297.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428466796875,0.0,0.0,7.481676584575325e-05,297.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430603027344,0.0,0.0,0.0001012959473882,297.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430603027344,0.0,0.0,0.0004805043281521,291.0140686035156,294.1499938964844,283.51678466796875,283.51678466796875,285.0358581542969,283.7041320800781,290.67755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249461047351,8.780923543838526e-09,0.0010249373735859,-0.0220549758523702,0.0,0.0,0.0,-0.0091634998098015,60.0,-5.012066841125488,-0.0,-6.743370306594444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420837402344,0.0,0.0,9.611924178898336e-05,297.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421447753906,0.0,0.0,0.0001012182037811,297.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418701171875,0.0,0.0,7.475934398826212e-05,297.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421142578125,0.0,0.0,0.0001012181965052,297.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421142578125,0.0,0.0,0.0004801355535164,291.0129699707031,294.1499938964844,283.4769897460937,283.4769897460937,285.0218200683594,283.668701171875,290.6759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241593699902,8.688920694055469e-09,0.001024150638841,-0.0218140557408332,0.0,0.0,0.0,-0.0091178910806775,60.0,-5.034820079803467,-0.0,-6.733020541105361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401611328125,0.0,0.0,9.597171447239816e-05,297.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04022216796875,0.0,0.0,0.0001010628548101,297.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399780273437,0.0,0.0,7.464460213668644e-05,297.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.0,0.0,0.0001010628475341,297.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.0,0.0,0.0004793986154254,291.0107727050781,294.1499938964844,283.3971252441406,283.3971252441406,284.9930725097656,283.5968017578125,290.6726379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225871810689,8.505081083853838e-09,0.0010225786827504,-0.0213326420634984,0.0,0.0,0.0,-0.0090267583727836,60.0,-5.080556869506836,-0.0,-6.712365063776815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401611328125,0.0,0.0,9.597171447239816e-05,297.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04022216796875,0.0,0.0,0.0001010628548101,297.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399780273437,0.0,0.0,7.464460213668644e-05,297.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.0,0.0,0.0001010628475341,297.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.0,0.0,0.0004793986154254,291.0107727050781,294.1499938964844,283.3971252441406,283.3971252441406,284.9930725097656,283.5968017578125,290.6726379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225871810689,8.505081083853838e-09,0.0010225786827504,-0.0213326420634984,0.0,0.0,0.0,-0.0090267583727836,60.0,-5.080556869506836,-0.0,-6.712365063776815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,9.582508937455714e-05,297.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382995605469,0.0,0.0,0.0001009084444376,297.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380554199219,0.0,0.0,7.453055877704173e-05,297.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03826904296875,0.0,0.0,0.0001009084371617,297.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03826904296875,0.0,0.0,0.0004786661593243,291.0085754394531,294.1499938964844,283.3173522949219,283.3173522949219,284.9634704589844,283.5238952636719,290.6693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021024538204,8.322364131174709e-09,0.0010210162727162,-0.020854152739048,0.0,0.0,0.0,-0.0089361807331442,60.0,-5.126285076141357,-0.0,-6.691867326935609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,9.582508937455714e-05,297.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382995605469,0.0,0.0,0.0001009084444376,297.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380554199219,0.0,0.0,7.453055877704173e-05,297.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03826904296875,0.0,0.0,0.0001009084371617,297.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03826904296875,0.0,0.0,0.0004786661593243,291.0085754394531,294.1499938964844,283.3173522949219,283.3173522949219,284.9634704589844,283.5238952636719,290.6693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021024538204,8.322364131174709e-09,0.0010210162727162,-0.020854152739048,0.0,0.0,0.0,-0.0089361807331442,60.0,-5.126285076141357,-0.0,-6.691867326935609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03662109375,0.0,0.0,9.570320253260434e-05,297.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03668212890625,0.0,0.0,0.0001007800965453,297.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364074707031,0.0,0.0,7.443576032528654e-05,297.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0366516113281,0.0,0.0,0.0001007800892693,297.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0366516113281,0.0,0.0,0.000478057336295,291.0067138671875,294.1499938964844,283.2509155273437,283.2509155273437,284.9379272460937,283.4622802734375,290.66656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197256924584,8.170481180513889e-09,0.0010197175433859,-0.0204563997685909,0.0,0.0,0.0,-0.008860888890922,60.0,-5.164413928985596,-0.0,-6.67485196004236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03631591796875,0.0,0.0,9.568016685079785e-05,297.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.036376953125,0.0,0.0,0.0001007558385026,297.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361022949219,0.0,0.0,7.44178396416828e-05,297.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0001007558312267,297.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0004779422597493,291.00634765625,294.1499938964844,283.23834228515625,283.23834228515625,284.9329833984375,283.4505615234375,290.6660461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194801725447,8.141774365810761e-09,0.0010194720234721,-0.0203812196850776,0.0,0.0,0.0,-0.0088466582819819,60.0,-5.171624183654785,-0.0,-6.671638175248519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03436279296875,0.0,0.0,9.553768904879688e-05,297.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.034423828125,0.0,0.0,0.0001006058009807,297.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341796875,0.0,0.0,7.430702680721879e-05,297.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343933105469,0.0,0.0,0.0001006057937047,297.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343933105469,0.0,0.0,0.0004772305546794,291.0041198730469,294.1499938964844,283.1606750488281,283.1606750488281,284.90167236328125,283.3772277832031,290.6627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179618839174,7.964230164247965e-09,0.0010179538512602,-0.0199162513017654,0.0,0.0,0.0,-0.008758645504713,60.0,-5.216199398040772,-0.0,-6.65178063741223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03436279296875,0.0,0.0,9.553768904879688e-05,297.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.034423828125,0.0,0.0,0.0001006058009807,297.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341796875,0.0,0.0,7.430702680721879e-05,297.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343933105469,0.0,0.0,0.0001006057937047,297.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343933105469,0.0,0.0,0.0004772305546794,291.0041198730469,294.1499938964844,283.1606750488281,283.1606750488281,284.90167236328125,283.3772277832031,290.6627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179618839174,7.964230164247965e-09,0.0010179538512602,-0.0199162513017654,0.0,0.0,0.0,-0.008758645504713,60.0,-5.216199398040772,-0.0,-6.65178063741223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03338623046875,0.0,0.0,9.546758519718423e-05,297.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334777832031,0.0,0.0,0.0001005319791147,297.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.033203125,0.0,0.0,7.42525007808581e-05,297.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.033447265625,0.0,0.0,0.0001005319718387,297.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.033447265625,0.0,0.0,0.0004768803773913,291.0030212402344,294.1499938964844,283.1225280761719,283.1225280761719,284.8857421875,283.3407592773437,290.6610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172147303819,7.876873375778361e-09,0.0010172069305554,-0.0196874681860208,0.0,0.0,0.0,-0.0087153408676385,60.0,-5.238065242767334,-0.0,-6.64202062239383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03240966796875,0.0,0.0,9.539834718452768e-05,297.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325012207031,0.0,0.0,0.0001004590667434,297.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322265625,0.0,0.0,7.419865141855553e-05,297.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.032470703125,0.0,0.0,0.0001004590594675,297.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.032470703125,0.0,0.0,0.000476534536574,291.0018920898437,294.1499938964844,283.0849304199219,283.0849304199219,284.8695983886719,283.3044738769531,290.65936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164768900722,7.790593947731851e-09,0.0010164690902456,-0.0194615051150321,0.0,0.0,0.0,-0.0086725708097219,60.0,-5.259600639343262,-0.0,-6.632388505067865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0304870605469,0.0,0.0,9.526273788651451e-05,297.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0305480957031,0.0,0.0,0.0001003162615234,297.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303039550781,0.0,0.0,7.409317913698032e-05,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.030517578125,0.0,0.0,0.0001003162542474,297.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.030517578125,0.0,0.0,0.0004758571158163,290.9996643066406,294.1499938964844,283.01177978515625,283.01177978515625,284.8367919921875,283.2327575683594,290.6559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015031710267,7.621607345242865e-09,0.0010150241432711,-0.0190189238637685,0.0,0.0,0.0,-0.0085888002067804,60.0,-5.301514148712158,-0.0,-6.6135427800873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0304870605469,0.0,0.0,9.526273788651451e-05,297.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0305480957031,0.0,0.0,0.0001003162615234,297.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303039550781,0.0,0.0,7.409317913698032e-05,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.030517578125,0.0,0.0,0.0001003162542474,297.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.030517578125,0.0,0.0,0.0004758571158163,290.9996643066406,294.1499938964844,283.01177978515625,283.01177978515625,284.8367919921875,283.2327575683594,290.6559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015031710267,7.621607345242865e-09,0.0010150241432711,-0.0190189238637685,0.0,0.0,0.0,-0.0085888002067804,60.0,-5.301514148712158,-0.0,-6.6135427800873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285339355469,0.0,0.0,9.513141412753612e-05,297.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285949707031,0.0,0.0,0.0001001779746729,297.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283508300781,0.0,0.0,7.399103924399242e-05,297.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.028564453125,0.0,0.0,0.000100177967397,297.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.028564453125,0.0,0.0,0.0004752011445816,290.9974365234375,294.1499938964844,282.9417724609375,282.9417724609375,284.8033142089844,283.16259765625,290.652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136322816833,7.457963135948376e-09,0.0010136247146874,-0.018590323626995,0.0,0.0,0.0,-0.0085076773539185,60.0,-5.341495037078857,-0.0,-6.59531806945779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285339355469,0.0,0.0,9.513141412753612e-05,297.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285949707031,0.0,0.0,0.0001001779746729,297.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283508300781,0.0,0.0,7.399103924399242e-05,297.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.028564453125,0.0,0.0,0.000100177967397,297.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.028564453125,0.0,0.0,0.0004752011445816,290.9974365234375,294.1499938964844,282.9417724609375,282.9417724609375,284.8033142089844,283.16259765625,290.652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136322816833,7.457963135948376e-09,0.0010136247146874,-0.018590323626995,0.0,0.0,0.0,-0.0085076773539185,60.0,-5.341495037078857,-0.0,-6.59531806945779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02655029296875,0.0,0.0,9.500484156887978e-05,297.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.026611328125,0.0,0.0,0.0001000446864054,297.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263671875,0.0,0.0,7.389259553747252e-05,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265808105469,0.0,0.0,0.0001000446791294,297.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265808105469,0.0,0.0,0.0004745688929688,290.9952087402344,294.1499938964844,282.87554931640625,282.87554931640625,284.769287109375,283.094482421875,290.649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122833773493,7.3002395239996085e-09,0.0010122760431841,-0.0181772205978631,0.0,0.0,0.0,-0.0084294900298118,60.0,-5.379184246063232,-0.0,-6.57777690094008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02655029296875,0.0,0.0,9.500484156887978e-05,297.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.026611328125,0.0,0.0,0.0001000446864054,297.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263671875,0.0,0.0,7.389259553747252e-05,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265808105469,0.0,0.0,0.0001000446791294,297.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265808105469,0.0,0.0,0.0004745688929688,290.9952087402344,294.1499938964844,282.87554931640625,282.87554931640625,284.769287109375,283.094482421875,290.649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122833773493,7.3002395239996085e-09,0.0010122760431841,-0.0181772205978631,0.0,0.0,0.0,-0.0084294900298118,60.0,-5.379184246063232,-0.0,-6.57777690094008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02459716796875,0.0,0.0,9.48834276641719e-05,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.024658203125,0.0,0.0,9.99168332782574e-05,297.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244140625,0.0,0.0,7.379816088359803e-05,297.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246276855469,0.0,0.0,9.99168260022998e-05,297.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246276855469,0.0,0.0,0.0004739623982459,290.9929504394531,294.1499938964844,282.813720703125,282.813720703125,284.7347412109375,283.0289306640625,290.6457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109894210472,7.14894143882816e-09,0.0010109823197126,-0.0177809372544288,0.0,0.0,0.0,-0.0083544878289103,60.0,-5.4142045974731445,-0.0,-6.560972565239355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02459716796875,0.0,0.0,9.48834276641719e-05,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.024658203125,0.0,0.0,9.99168332782574e-05,297.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244140625,0.0,0.0,7.379816088359803e-05,297.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246276855469,0.0,0.0,9.99168260022998e-05,297.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246276855469,0.0,0.0,0.0004739623982459,290.9929504394531,294.1499938964844,282.813720703125,282.813720703125,284.7347412109375,283.0289306640625,290.6457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109894210472,7.14894143882816e-09,0.0010109823197126,-0.0177809372544288,0.0,0.0,0.0,-0.0083544878289103,60.0,-5.4142045974731445,-0.0,-6.560972565239355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235900878906,0.0,0.0,9.482487075729296e-05,297.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.023681640625,0.0,0.0,9.98551695374772e-05,297.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234375,0.0,0.0,7.375262066489086e-05,297.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02362060546875,0.0,0.0,9.985516226151958e-05,297.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02362060546875,0.0,0.0,0.000473669875646,290.9918518066406,294.1499938964844,282.7846374511719,282.7846374511719,284.7173156738281,282.997314453125,290.6440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103653185069,7.075968255776388e-09,0.0010103583335876,-0.0175898037850856,0.0,0.0,0.0,-0.0083183133974671,60.0,-5.430521011352539,-0.0,-6.552875220222631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226135253906,0.0,0.0,9.476756531512363e-05,297.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226745605469,0.0,0.0,9.979482274502516e-05,297.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224304199219,0.0,0.0,7.370804814854637e-05,297.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02264404296875,0.0,0.0,9.979481546906754e-05,297.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02264404296875,0.0,0.0,0.0004733836394734,290.99072265625,294.1499938964844,282.7568664550781,282.7568664550781,284.6997985839844,282.96649169921875,290.64227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097546037286,7.0045600431001284e-09,0.0010097476188093,-0.0174027644097805,0.0,0.0,0.0,-0.0082829147577285,60.0,-5.446090221405029,-0.0,-6.544956221432585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206298828125,0.0,0.0,9.465744369663298e-05,297.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02069091796875,0.0,0.0,9.96788585325703e-05,297.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204467773437,0.0,0.0,7.36223955755122e-05,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206604003906,0.0,0.0,9.967885125661267e-05,297.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206604003906,0.0,0.0,0.0004728335188701,290.98846435546875,294.1499938964844,282.7056579589844,282.7056579589844,284.66455078125,282.90740966796875,290.6387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085810208693,6.867327595472261e-09,0.0010085741523653,-0.0170433092862367,0.0,0.0,0.0,-0.0082148853689432,60.0,-5.474678039550781,-0.0,-6.529750606887319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206298828125,0.0,0.0,9.465744369663298e-05,297.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02069091796875,0.0,0.0,9.96788585325703e-05,297.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204467773437,0.0,0.0,7.36223955755122e-05,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206604003906,0.0,0.0,9.967885125661267e-05,297.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206604003906,0.0,0.0,0.0004728335188701,290.98846435546875,294.1499938964844,282.7056579589844,282.7056579589844,284.66455078125,282.90740966796875,290.6387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085810208693,6.867327595472261e-09,0.0010085741523653,-0.0170433092862367,0.0,0.0,0.0,-0.0082148853689432,60.0,-5.474678039550781,-0.0,-6.529750606887319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186462402344,0.0,0.0,9.455333929508924e-05,297.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187072753906,0.0,0.0,9.95692316791974e-05,297.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184631347656,0.0,0.0,7.354142871918157e-05,297.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186767578125,0.0,0.0,9.95692244032398e-05,297.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186767578125,0.0,0.0,0.0004723135207314,290.9862060546875,294.1499938964844,282.6606140136719,282.6606140136719,284.629150390625,282.852294921875,290.63525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074715828523,6.737599811401651e-09,0.0010074648307636,-0.0167035050690174,0.0,0.0,0.0,-0.0081505766138434,60.0,-5.499400615692139,-0.0,-6.51539338036855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
