time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926200,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186462402344,0.0,0.0,9.455333929508924e-05,297.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187072753906,0.0,0.0,9.95692316791974e-05,297.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184631347656,0.0,0.0,7.354142871918157e-05,297.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186767578125,0.0,0.0,9.95692244032398e-05,297.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186767578125,0.0,0.0,0.0004723135207314,290.9862060546875,294.1499938964844,282.6606140136719,282.6606140136719,284.629150390625,282.852294921875,290.63525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074715828523,6.737599811401651e-09,0.0010074648307636,-0.0167035050690174,0.0,0.0,0.0,-0.0081505766138434,60.0,-5.499400615692139,-0.0,-6.51539338036855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168151855469,0.0,0.0,9.446297190152109e-05,297.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168762207031,0.0,0.0,9.94740694295615e-05,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166320800781,0.0,0.0,7.347114296862856e-05,297.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.016845703125,0.0,0.0,9.947406215360388e-05,297.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.016845703125,0.0,0.0,0.000471862120321,290.984130859375,294.1499938964844,282.6252136230469,282.6252136230469,284.5965270996094,282.8054504394531,290.63201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065084788948,6.624991222281551e-09,0.0010065019596368,-0.0164085384458303,0.0,0.0,0.0,-0.0080947531387209,60.0,-5.518466949462891,-0.0,-6.502943250552562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166320800781,0.0,0.0,9.445534669794142e-05,297.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166931152344,0.0,0.0,9.946603677235544e-05,297.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164794921875,0.0,0.0,7.3465213063173e-05,297.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01666259765625,0.0,0.0,9.946602949639782e-05,297.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01666259765625,0.0,0.0,0.0004718240234069,290.98394775390625,294.1499938964844,282.6224365234375,282.6224365234375,284.5936889648437,282.8015441894531,290.6317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064272210001,6.61548549274471e-09,0.0010064205853268,-0.0163836386054754,0.0,0.0,0.0,-0.008090041577816,60.0,-5.51998233795166,-0.0,-6.50189306838911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146484375,0.0,0.0,9.4363720563706e-05,297.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01470947265625,0.0,0.0,9.936955029843376e-05,297.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01446533203125,0.0,0.0,7.339394505834207e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146789550781,0.0,0.0,9.936954302247614e-05,297.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146789550781,0.0,0.0,0.0004713663365691,290.9816589355469,294.1499938964844,282.5916442871094,282.5916442871094,284.5583190917969,282.7557373046875,290.628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054507292807,6.501304383732531e-09,0.0010054442100226,-0.0160845462232828,0.0,0.0,0.0,-0.0080334385856986,60.0,-5.535901546478272,-0.0,-6.489282355914838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146484375,0.0,0.0,9.4363720563706e-05,297.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01470947265625,0.0,0.0,9.936955029843376e-05,297.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01446533203125,0.0,0.0,7.339394505834207e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146789550781,0.0,0.0,9.936954302247614e-05,297.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146789550781,0.0,0.0,0.0004713663365691,290.9816589355469,294.1499938964844,282.5916442871094,282.5916442871094,284.5583190917969,282.7557373046875,290.628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054507292807,6.501304383732531e-09,0.0010054442100226,-0.0160845462232828,0.0,0.0,0.0,-0.0080334385856986,60.0,-5.535901546478272,-0.0,-6.489282355914838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136413574219,0.0,0.0,9.432023944100364e-05,297.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137023925781,0.0,0.0,9.932376997312532e-05,297.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0134582519531,0.0,0.0,7.336013368330896e-05,297.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.013671875,0.0,0.0,9.93237626971677e-05,297.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.013671875,0.0,0.0,0.0004711491637863,290.98052978515625,294.1499938964844,282.5792541503906,282.5792541503906,284.5406799316406,282.7348022460937,290.6263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049873962998,6.447124167863194e-09,0.0010049808770418,-0.0159426238387823,0.0,0.0,0.0,-0.0080065801739692,60.0,-5.5420403480529785,-0.0,-6.483302428250681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126342773437,0.0,0.0,9.427838085684924e-05,297.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126953125,0.0,0.0,9.927968494594096e-05,297.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,7.332757377298549e-05,297.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126647949219,0.0,0.0,9.927967766998336e-05,297.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126647949219,0.0,0.0,0.0004709400527644,290.9794006347656,294.1499938964844,282.56890869140625,282.56890869140625,284.52313232421875,282.7153015136719,290.62457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045411763712,6.394957008382107e-09,0.0010045348899438,-0.0158059727400541,0.0,0.0,0.0,-0.0079807201400399,60.0,-5.546873092651367,-0.0,-6.47754774263376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106201171875,0.0,0.0,9.419953858014196e-05,297.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106811523437,0.0,0.0,9.919666626956314e-05,297.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01043701171875,0.0,0.0,7.326625200221315e-05,297.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106506347656,0.0,0.0,9.919665899360552e-05,297.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106506347656,0.0,0.0,0.0004705462197307,290.97711181640625,294.1499938964844,282.5548400878906,282.5548400878906,284.4883117675781,282.6805725097656,290.6209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037010069936,6.296709376130138e-09,0.0010036947205662,-0.0155486110597848,0.0,0.0,0.0,-0.0079320166260004,60.0,-5.552563190460205,-0.0,-6.466716229169833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106201171875,0.0,0.0,9.419953858014196e-05,297.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106811523437,0.0,0.0,9.919666626956314e-05,297.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01043701171875,0.0,0.0,7.326625200221315e-05,297.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106506347656,0.0,0.0,9.919665899360552e-05,297.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106506347656,0.0,0.0,0.0004705462197307,290.97711181640625,294.1499938964844,282.5548400878906,282.5548400878906,284.4883117675781,282.6805725097656,290.6209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037010069936,6.296709376130138e-09,0.0010036947205662,-0.0155486110597848,0.0,0.0,0.0,-0.0079320166260004,60.0,-5.552563190460205,-0.0,-6.466716229169833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085754394531,0.0,0.0,9.41271282499656e-05,297.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086364746094,0.0,0.0,9.912040695780888e-05,297.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084228515625,0.0,0.0,7.320993609027937e-05,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00860595703125,0.0,0.0,9.912040695780888e-05,297.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00860595703125,0.0,0.0,0.0004701845173258,290.9748229980469,294.1499938964844,282.54998779296875,282.54998779296875,284.4539794921875,282.652099609375,290.6173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029291734099,6.206466451885717e-09,0.0010029230033978,-0.0153122153133153,0.0,0.0,0.0,-0.0078872805461287,60.0,-5.552526950836182,-0.0,-6.456775025753815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085754394531,0.0,0.0,9.41271282499656e-05,297.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086364746094,0.0,0.0,9.912040695780888e-05,297.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084228515625,0.0,0.0,7.320993609027937e-05,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00860595703125,0.0,0.0,9.912040695780888e-05,297.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00860595703125,0.0,0.0,0.0004701845173258,290.9748229980469,294.1499938964844,282.54998779296875,282.54998779296875,284.4539794921875,282.652099609375,290.6173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029291734099,6.206466451885717e-09,0.0010029230033978,-0.0153122153133153,0.0,0.0,0.0,-0.0078872805461287,60.0,-5.552526950836182,-0.0,-6.456775025753815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0065612792969,0.0,0.0,9.406568278791384e-05,297.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066223144531,0.0,0.0,9.905570914270356e-05,297.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00640869140625,0.0,0.0,7.316214760066941e-05,297.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.006591796875,0.0,0.0,9.905570186674596e-05,297.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.006591796875,0.0,0.0,0.0004698775883298,290.9725341796875,294.1499938964844,282.54998779296875,282.5440368652344,284.4202575683594,282.6298828125,290.6136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022743372246,6.129890817163641e-09,0.0010022681672126,-0.0151116205379366,0.0,0.0,0.0,-0.0078493198379874,60.0,-5.548008918762207,-0.0,-6.448345857279493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0065612792969,0.0,0.0,9.406568278791384e-05,297.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066223144531,0.0,0.0,9.905570914270356e-05,297.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00640869140625,0.0,0.0,7.316214760066941e-05,297.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.006591796875,0.0,0.0,9.905570186674596e-05,297.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.006591796875,0.0,0.0,0.0004698775883298,290.9725341796875,294.1499938964844,282.54998779296875,282.5440368652344,284.4202575683594,282.6298828125,290.6136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022743372246,6.129890817163641e-09,0.0010022681672126,-0.0151116205379366,0.0,0.0,0.0,-0.0078493198379874,60.0,-5.548008918762207,-0.0,-6.448345857279493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045166015625,0.0,0.0,9.40182726480998e-05,297.2019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00457763671875,0.0,0.0,9.900578152155504e-05,297.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043640136719,0.0,0.0,7.312526577152312e-05,297.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045471191406,0.0,0.0,9.900577424559742e-05,297.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045471191406,0.0,0.0,0.0004696407413575,290.97021484375,294.1499938964844,282.54998779296875,282.5370788574219,284.3871459960937,282.6126708984375,290.6100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017688618972,6.070797198276523e-09,0.0010017628083005,-0.0149568188935518,0.0,0.0,0.0,-0.0078200260177254,60.0,-5.542569637298584,-0.0,-6.441844391247288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045166015625,0.0,0.0,9.40182726480998e-05,297.2019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00457763671875,0.0,0.0,9.900578152155504e-05,297.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043640136719,0.0,0.0,7.312526577152312e-05,297.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045471191406,0.0,0.0,9.900577424559742e-05,297.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045471191406,0.0,0.0,0.0004696407413575,290.97021484375,294.1499938964844,282.54998779296875,282.5370788574219,284.3871459960937,282.6126708984375,290.6100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017688618972,6.070797198276523e-09,0.0010017628083005,-0.0149568188935518,0.0,0.0,0.0,-0.0078200260177254,60.0,-5.542569637298584,-0.0,-6.441844391247288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00347900390625,0.0,0.0,9.399966802448034e-05,297.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035400390625,0.0,0.0,9.898618736770004e-05,297.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033264160156,0.0,0.0,7.311080116778612e-05,297.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035095214844,0.0,0.0,9.898618736770004e-05,297.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035095214844,0.0,0.0,0.0004695478419307,290.96905517578125,294.1499938964844,282.54998779296875,282.5332336425781,284.3708190917969,282.60565185546875,290.608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015706066042,6.047610856541041e-09,0.0010015645530074,-0.0148960798978805,0.0,0.0,0.0,-0.0078085316345095,60.0,-5.540027141571045,-0.0,-6.439294253368645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024719238281,0.0,0.0,9.3983493570704e-05,297.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025329589844,0.0,0.0,9.896915435092524e-05,297.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023193359375,0.0,0.0,7.30982210370712e-05,297.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00250244140625,0.0,0.0,9.896914707496762e-05,297.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00250244140625,0.0,0.0,0.0004694670205935,290.9678955078125,294.1499938964844,282.54998779296875,282.5291442871094,284.3546447753906,282.599365234375,290.6063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013979626819,6.027442545075701e-09,0.0010013920255005,-0.0148432478308677,0.0,0.0,0.0,-0.0077985334210097,60.0,-5.537612438201904,-0.0,-6.437077360033072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003967285156,0.0,0.0,9.395994857186452e-05,297.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004577636719,0.0,0.0,9.89443578873761e-05,297.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.000244140625,0.0,0.0,7.30799074517563e-05,297.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004272460937,0.0,0.0,9.894435061141849e-05,297.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004272460937,0.0,0.0,0.0004693494120147,290.9656066894531,294.1499938964844,282.54998779296875,282.5203552246094,284.3227233886719,282.5888977050781,290.60260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001146971248,5.998086471947772e-09,0.0010011409176513,-0.0147663466632366,0.0,0.0,0.0,-0.0077839810401201,60.0,-5.533285140991211,-0.0,-6.43385007492725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003967285156,0.0,0.0,9.395994857186452e-05,297.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004577636719,0.0,0.0,9.89443578873761e-05,297.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.000244140625,0.0,0.0,7.30799074517563e-05,297.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004272460937,0.0,0.0,9.894435061141849e-05,297.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004272460937,0.0,0.0,0.0004693494120147,290.9656066894531,294.1499938964844,282.54998779296875,282.5203552246094,284.3227233886719,282.5888977050781,290.60260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001146971248,5.998086471947772e-09,0.0010011409176513,-0.0147663466632366,0.0,0.0,0.0,-0.0077839810401201,60.0,-5.533285140991211,-0.0,-6.43385007492725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99835205078125,0.0,0.0,9.39461460802704e-05,297.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984130859375,0.0,0.0,9.892982780002058e-05,297.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981994628906,0.0,0.0,7.306917541427538e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,9.892982052406296e-05,297.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0004692804941441,290.9632568359375,294.1499938964844,282.54998779296875,282.5107727050781,284.2913513183594,282.58062744140625,290.598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009997058659,5.980875350530823e-09,0.0010009937686845,-0.0147212594747543,0.0,0.0,0.0,-0.007775449194014,60.0,-5.529541492462158,-0.0,-6.43195789962192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99835205078125,0.0,0.0,9.39461460802704e-05,297.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984130859375,0.0,0.0,9.892982780002058e-05,297.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981994628906,0.0,0.0,7.306917541427538e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,9.892982052406296e-05,297.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0004692804941441,290.9632568359375,294.1499938964844,282.54998779296875,282.5107727050781,284.2913513183594,282.58062744140625,290.598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009997058659,5.980875350530823e-09,0.0010009937686845,-0.0147212594747543,0.0,0.0,0.0,-0.007775449194014,60.0,-5.529541492462158,-0.0,-6.43195789962192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99627685546875,0.0,0.0,9.39417805057019e-05,297.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,9.89252293948084e-05,297.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961242675781,0.0,0.0,7.306577754206955e-05,297.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,9.89252221188508e-05,297.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0004692586662713,290.9609375,294.1499938964844,282.54998779296875,282.5004577636719,284.2605895996094,282.5742492675781,290.5951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009530233219,5.975411276892828e-09,0.0010009469697251,-0.0147069450467824,0.0,0.0,0.0,-0.0077727399766445,60.0,-5.526391983032227,-0.0,-6.431357491010203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99627685546875,0.0,0.0,9.39417805057019e-05,297.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,9.89252293948084e-05,297.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961242675781,0.0,0.0,7.306577754206955e-05,297.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,9.89252221188508e-05,297.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0004692586662713,290.9609375,294.1499938964844,282.54998779296875,282.5004577636719,284.2605895996094,282.5742492675781,290.5951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009530233219,5.975411276892828e-09,0.0010009469697251,-0.0147069450467824,0.0,0.0,0.0,-0.0077727399766445,60.0,-5.526391983032227,-0.0,-6.431357491010203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941711425781,0.0,0.0,9.394463268108666e-05,297.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942321777344,0.0,0.0,9.892823436530308e-05,297.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940490722656,0.0,0.0,7.30680039850995e-05,297.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99420166015625,0.0,0.0,9.892822708934546e-05,297.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99420166015625,0.0,0.0,0.0004692729271482,290.9585876464844,294.1499938964844,282.54998779296875,282.4894714355469,284.23028564453125,282.5690612792969,290.5913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.9789493356277035e-09,0.0010009772377088,-0.014716213569045,0.0,0.0,0.0,-0.0077744941227138,60.0,-5.5236592292785645,-0.0,-6.431746157886664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941711425781,0.0,0.0,9.394463268108666e-05,297.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942321777344,0.0,0.0,9.892823436530308e-05,297.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940490722656,0.0,0.0,7.30680039850995e-05,297.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99420166015625,0.0,0.0,9.892822708934546e-05,297.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99420166015625,0.0,0.0,0.0004692729271482,290.9585876464844,294.1499938964844,282.54998779296875,282.4894714355469,284.23028564453125,282.5690612792969,290.5913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.9789493356277035e-09,0.0010009772377088,-0.014716213569045,0.0,0.0,0.0,-0.0077744941227138,60.0,-5.5236592292785645,-0.0,-6.431746157886664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931335449219,0.0,0.0,9.394896915182473e-05,297.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931945800781,0.0,0.0,9.893280366668478e-05,297.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99298095703125,0.0,0.0,7.307137275347486e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931640625,0.0,0.0,9.893279639072716e-05,297.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931640625,0.0,0.0,0.0004692945803981,290.9574279785156,294.1499938964844,282.54998779296875,282.4837646484375,284.21539306640625,282.56695556640625,290.5894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010292753577,5.984340134546073e-09,0.0010010233381763,-0.0147303352132439,0.0,0.0,0.0,-0.0077771660871803,60.0,-5.522490501403809,-0.0,-6.432338750528288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920959472656,0.0,0.0,9.395470260642468e-05,297.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921569824219,0.0,0.0,9.893884271150456e-05,297.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.991943359375,0.0,0.0,7.307583291549236e-05,297.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921264648437,0.0,0.0,9.893883543554692e-05,297.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921264648437,0.0,0.0,0.0004693232185672,290.95623779296875,294.1499938964844,282.54998779296875,282.4779052734375,284.2005920410156,282.5650634765625,290.58758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010902769863,5.991475315880734e-09,0.0010010843398049,-0.0147490268573164,0.0,0.0,0.0,-0.0077807032503187,60.0,-5.521406173706055,-0.0,-6.433123189708567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.989990234375,0.0,0.0,9.397073881700636e-05,297.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99005126953125,0.0,0.0,9.895572293316944e-05,297.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898376464844,0.0,0.0,7.308830390684307e-05,297.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900207519531,0.0,0.0,9.895572293316944e-05,297.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900207519531,0.0,0.0,0.0004694033123087,290.9538879394531,294.1499938964844,282.54998779296875,282.4658508300781,284.1714172363281,282.5618896484375,290.5837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012609418481,6.011432684971396e-09,0.0010012550046667,-0.0148013075813651,0.0,0.0,0.0,-0.0077905962243676,60.0,-5.519506454467773,-0.0,-6.43531663513386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.989990234375,0.0,0.0,9.397073881700636e-05,297.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99005126953125,0.0,0.0,9.895572293316944e-05,297.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898376464844,0.0,0.0,7.308830390684307e-05,297.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900207519531,0.0,0.0,9.895572293316944e-05,297.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900207519531,0.0,0.0,0.0004694033123087,290.9538879394531,294.1499938964844,282.54998779296875,282.4658508300781,284.1714172363281,282.5618896484375,290.5837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012609418481,6.011432684971396e-09,0.0010012550046667,-0.0148013075813651,0.0,0.0,0.0,-0.0077905962243676,60.0,-5.519506454467773,-0.0,-6.43531663513386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878845214844,0.0,0.0,9.39913370530121e-05,297.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879455566406,0.0,0.0,9.897741256281734e-05,297.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877319335937,0.0,0.0,7.31043255655095e-05,297.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879150390625,0.0,0.0,9.897740528685972e-05,297.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879150390625,0.0,0.0,0.0004695061943493,290.9515075683594,294.1499938964844,282.54998779296875,282.4533386230469,284.1427307128906,282.5593566894531,290.5799865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014802683144,6.0370717314128805e-09,0.0010014742147177,-0.0148684717714786,0.0,0.0,0.0,-0.0078033059835433,60.0,-5.517893314361572,-0.0,-6.438136068709356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878845214844,0.0,0.0,9.39913370530121e-05,297.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879455566406,0.0,0.0,9.897741256281734e-05,297.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877319335937,0.0,0.0,7.31043255655095e-05,297.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879150390625,0.0,0.0,9.897740528685972e-05,297.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879150390625,0.0,0.0,0.0004695061943493,290.9515075683594,294.1499938964844,282.54998779296875,282.4533386230469,284.1427307128906,282.5593566894531,290.5799865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014802683144,6.0370717314128805e-09,0.0010014742147177,-0.0148684717714786,0.0,0.0,0.0,-0.0078033059835433,60.0,-5.517893314361572,-0.0,-6.438136068709356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857482910156,0.0,0.0,9.401582792634144e-05,297.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9858093261719,0.0,0.0,9.900320583255962e-05,297.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9856262207031,0.0,0.0,7.312337402254343e-05,297.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,9.9003198556602e-05,297.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0004696285468526,290.9491271972656,294.1499938964844,282.54998779296875,282.4404602050781,284.1145935058594,282.557373046875,290.576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017410386353,6.067570446077752e-09,0.0010017349850386,-0.0149483662098646,0.0,0.0,0.0,-0.0078184250742197,60.0,-5.516544818878174,-0.0,-6.441489830422142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857482910156,0.0,0.0,9.401582792634144e-05,297.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9858093261719,0.0,0.0,9.900320583255962e-05,297.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9856262207031,0.0,0.0,7.312337402254343e-05,297.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,9.9003198556602e-05,297.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0004696285468526,290.9491271972656,294.1499938964844,282.54998779296875,282.4404602050781,284.1145935058594,282.557373046875,290.576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017410386353,6.067570446077752e-09,0.0010017349850386,-0.0149483662098646,0.0,0.0,0.0,-0.0078184250742197,60.0,-5.516544818878174,-0.0,-6.441489830422142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836120605469,0.0,0.0,9.404250886291264e-05,297.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836730957031,0.0,0.0,9.903129830490798e-05,297.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834899902344,0.0,0.0,7.314412505365908e-05,297.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,9.903129830490798e-05,297.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0004697618132922,290.9467468261719,294.1499938964844,282.54998779296875,282.4272766113281,284.0868835449219,282.5557861328125,290.57232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020252084359,6.100791427599006e-09,0.0010020190384238,-0.0150353927165269,0.0,0.0,0.0,-0.0078348936513066,60.0,-5.515345573425293,-0.0,-6.445144151712158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836120605469,0.0,0.0,9.404250886291264e-05,297.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836730957031,0.0,0.0,9.903129830490798e-05,297.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834899902344,0.0,0.0,7.314412505365908e-05,297.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,9.903129830490798e-05,297.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0004697618132922,290.9467468261719,294.1499938964844,282.54998779296875,282.4272766113281,284.0868835449219,282.5557861328125,290.57232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020252084359,6.100791427599006e-09,0.0010020190384238,-0.0150353927165269,0.0,0.0,0.0,-0.0078348936513066,60.0,-5.515345573425293,-0.0,-6.445144151712158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825439453125,0.0,0.0,9.40564350457862e-05,297.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98260498046875,0.0,0.0,9.904596663545816e-05,297.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.982421875,0.0,0.0,7.31549589545466e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825744628906,0.0,0.0,9.904595935950056e-05,297.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825744628906,0.0,0.0,0.000469831371447,290.945556640625,294.1499938964844,282.54998779296875,282.42059326171875,284.0732421875,282.5551452636719,290.5704040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021734051406,6.118130890797602e-09,0.0010021673515439,-0.0150808142498135,0.0,0.0,0.0,-0.0078434888273477,60.0,-5.51479434967041,-0.0,-6.447051958957672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814758300781,0.0,0.0,9.40704849199392e-05,297.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815368652344,0.0,0.0,9.90607586572878e-05,297.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813537597656,0.0,0.0,7.31658874428831e-05,297.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98150634765625,0.0,0.0,9.90607513813302e-05,297.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98150634765625,0.0,0.0,0.0004699015407823,290.9443664550781,294.1499938964844,282.54998779296875,282.41387939453125,284.0597229003906,282.5545654296875,290.5685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023229988291,6.135624008862805e-09,0.0010023169452324,-0.0151266390457749,0.0,0.0,0.0,-0.00785216037184,60.0,-5.514256954193115,-0.0,-6.448976819228848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793395996094,0.0,0.0,9.409835183760153e-05,297.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793701171875,0.0,0.0,9.90901025943458e-05,297.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97918701171875,0.0,0.0,7.318756252061576e-05,297.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793701171875,0.0,0.0,9.90901025943458e-05,297.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793701171875,0.0,0.0,0.0004700407735072,290.94195556640625,294.1499938964844,282.54998779296875,282.4003295898437,284.03302001953125,282.5535888671875,290.5646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026198578998,6.170326471988119e-09,0.0010026136878877,-0.0152175454422831,0.0,0.0,0.0,-0.0078693637624382,60.0,-5.513191223144531,-0.0,-6.452795986433557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793395996094,0.0,0.0,9.409835183760153e-05,297.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793701171875,0.0,0.0,9.90901025943458e-05,297.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97918701171875,0.0,0.0,7.318756252061576e-05,297.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793701171875,0.0,0.0,9.90901025943458e-05,297.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793701171875,0.0,0.0,0.0004700407735072,290.94195556640625,294.1499938964844,282.54998779296875,282.4003295898437,284.03302001953125,282.5535888671875,290.5646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026198578998,6.170326471988119e-09,0.0010026136878877,-0.0152175454422831,0.0,0.0,0.0,-0.0078693637624382,60.0,-5.513191223144531,-0.0,-6.452795986433557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771728515625,0.0,0.0,9.41250182222575e-05,297.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97723388671875,0.0,0.0,9.911818779073656e-05,297.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97705078125,0.0,0.0,7.32083062757738e-05,297.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772033691406,0.0,0.0,9.911818051477894e-05,297.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772033691406,0.0,0.0,0.0004701739817392,290.9395446777344,294.1499938964844,282.54998779296875,282.3866882324219,284.0067443847656,282.55279541015625,290.560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029037948697,6.203535019011497e-09,0.0010028976248577,-0.0153045374900102,0.0,0.0,0.0,-0.0078858258202672,60.0,-5.512088775634766,-0.0,-6.45645243935178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,297.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771728515625,0.0,0.0,9.41250182222575e-05,297.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97723388671875,0.0,0.0,9.911818779073656e-05,297.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97705078125,0.0,0.0,7.32083062757738e-05,297.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772033691406,0.0,0.0,9.911818051477894e-05,297.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772033691406,0.0,0.0,0.0004701739817392,290.9395446777344,294.1499938964844,282.54998779296875,282.3866882324219,284.0067443847656,282.55279541015625,290.560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029037948697,6.203535019011497e-09,0.0010028976248577,-0.0153045374900102,0.0,0.0,0.0,-0.0078858258202672,60.0,-5.512088775634766,-0.0,-6.45645243935178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
