time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928660,297.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750061035156,0.0,0.0,9.41489270189777e-05,297.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750366210937,0.0,0.0,9.914336260408164e-05,297.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.974853515625,0.0,0.0,7.322689634747803e-05,297.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750366210937,0.0,0.0,9.914335532812402e-05,297.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750366210937,0.0,0.0,0.0004702933947555,290.9371032714844,294.1499938964844,282.54998779296875,282.3730773925781,283.98095703125,282.5521850585937,290.55694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031583951786,6.233297433766438e-09,0.0010031521087512,-0.0153825022280216,0.0,0.0,0.0,-0.0079005798324942,60.0,-5.510856628417969,-0.0,-6.45973017299184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750061035156,0.0,0.0,9.41489270189777e-05,297.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750366210937,0.0,0.0,9.914336260408164e-05,297.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.974853515625,0.0,0.0,7.322689634747803e-05,297.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750366210937,0.0,0.0,9.914335532812402e-05,297.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750366210937,0.0,0.0,0.0004702933947555,290.9371032714844,294.1499938964844,282.54998779296875,282.3730773925781,283.98095703125,282.5521850585937,290.55694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031583951786,6.233297433766438e-09,0.0010031521087512,-0.0153825022280216,0.0,0.0,0.0,-0.0079005798324942,60.0,-5.510856628417969,-0.0,-6.45973017299184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728088378906,0.0,0.0,9.416955435881393e-05,297.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728698730469,0.0,0.0,9.916508861351758e-05,297.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726867675781,0.0,0.0,7.324294710997492e-05,297.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97283935546875,0.0,0.0,9.916508133755995e-05,297.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97283935546875,0.0,0.0,0.0004703964514192,290.9346923828125,294.1499938964844,282.54998779296875,282.3594970703125,283.95556640625,282.5516967773437,290.5530700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033780708909,6.258986218199425e-09,0.0010033717844635,-0.0154497940093278,0.0,0.0,0.0,-0.0079133147373795,60.0,-5.50947380065918,-0.0,-6.462559554165638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728088378906,0.0,0.0,9.416955435881393e-05,297.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728698730469,0.0,0.0,9.916508861351758e-05,297.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726867675781,0.0,0.0,7.324294710997492e-05,297.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97283935546875,0.0,0.0,9.916508133755995e-05,297.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97283935546875,0.0,0.0,0.0004703964514192,290.9346923828125,294.1499938964844,282.54998779296875,282.3594970703125,283.95556640625,282.5516967773437,290.5530700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033780708909,6.258986218199425e-09,0.0010033717844635,-0.0154497940093278,0.0,0.0,0.0,-0.0079133147373795,60.0,-5.50947380065918,-0.0,-6.462559554165638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717102050781,0.0,0.0,9.417808905709536e-05,297.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717712402344,0.0,0.0,9.917406714521348e-05,297.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715881347656,0.0,0.0,7.324958278331906e-05,297.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97174072265625,0.0,0.0,9.917406714521348e-05,297.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97174072265625,0.0,0.0,0.000470439059427,290.9334716796875,294.1499938964844,282.54998779296875,282.3527526855469,283.9430847167969,282.551513671875,290.5511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034688748419,6.2696048352961506e-09,0.0010034625884145,-0.0154776098206639,0.0,0.0,0.0,-0.0079185785725712,60.0,-5.508677005767822,-0.0,-6.463729818051436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706115722656,0.0,0.0,9.418537956662476e-05,297.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706726074219,0.0,0.0,9.918175055645406e-05,297.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9704895019531,0.0,0.0,7.32552507543005e-05,297.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706420898437,0.0,0.0,9.918174328049643e-05,297.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706420898437,0.0,0.0,0.0004704754974227,290.9322204589844,294.1499938964844,282.54998779296875,282.3460693359375,283.9306945800781,282.55133056640625,290.5491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035465238615,6.278682462834695e-09,0.0010035402374342,-0.0155013892799615,0.0,0.0,0.0,-0.0079230787232518,60.0,-5.507815361022949,-0.0,-6.464729551680648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684143066406,0.0,0.0,9.419582056580111e-05,297.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684753417969,0.0,0.0,9.91927445284091e-05,297.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682922363281,0.0,0.0,7.326337072299793e-05,297.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96844482421875,0.0,0.0,9.919273725245148e-05,297.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96844482421875,0.0,0.0,0.000470527622383,290.9297790527344,294.1499938964844,282.54998779296875,282.3328552246094,283.9062194824219,282.5510559082031,290.5453186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036575840786,6.291669851776761e-09,0.0010036512976512,-0.0155354095622897,0.0,0.0,0.0,-0.0079295169562101,60.0,-5.505879878997803,-0.0,-6.46616058475047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684143066406,0.0,0.0,9.419582056580111e-05,297.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684753417969,0.0,0.0,9.91927445284091e-05,297.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682922363281,0.0,0.0,7.326337072299793e-05,297.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96844482421875,0.0,0.0,9.919273725245148e-05,297.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96844482421875,0.0,0.0,0.000470527622383,290.9297790527344,294.1499938964844,282.54998779296875,282.3328552246094,283.9062194824219,282.5510559082031,290.5453186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036575840786,6.291669851776761e-09,0.0010036512976512,-0.0155354095622897,0.0,0.0,0.0,-0.0079295169562101,60.0,-5.505879878997803,-0.0,-6.46616058475047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662170410156,0.0,0.0,9.420020069228484e-05,297.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662475585937,0.0,0.0,9.919735748553649e-05,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,7.326678314711899e-05,297.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662475585937,0.0,0.0,9.919735020957889e-05,297.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662475585937,0.0,0.0,0.0004705495375674,290.92730712890625,294.1499938964844,282.54998779296875,282.3199157714844,283.88214111328125,282.5508117675781,290.5414123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037042666226,6.297114385489522e-09,0.0010036978637799,-0.0155496718361973,0.0,0.0,0.0,-0.0079322159290313,60.0,-5.5036163330078125,-0.0,-6.466760993362186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662170410156,0.0,0.0,9.420020069228484e-05,297.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662475585937,0.0,0.0,9.919735748553649e-05,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,7.326678314711899e-05,297.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662475585937,0.0,0.0,9.919735020957889e-05,297.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662475585937,0.0,0.0,0.0004705495375674,290.92730712890625,294.1499938964844,282.54998779296875,282.3199157714844,283.88214111328125,282.5508117675781,290.5414123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037042666226,6.297114385489522e-09,0.0010036978637799,-0.0155496718361973,0.0,0.0,0.0,-0.0079322159290313,60.0,-5.5036163330078125,-0.0,-6.466760993362186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,9.419784328201786e-05,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,9.919487638399004e-05,297.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,7.326494960580021e-05,297.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640197753906,0.0,0.0,9.919486910803244e-05,297.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640197753906,0.0,0.0,0.000470537750516,290.92486572265625,294.1499938964844,282.54998779296875,282.3073425292969,283.8585205078125,282.5506286621094,290.5375366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036790044978,6.294160304065599e-09,0.0010036727180704,-0.0155419334769248,0.0,0.0,0.0,-0.007930751889944,60.0,-5.500960826873779,-0.0,-6.466434854246472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,9.419784328201786e-05,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,9.919487638399004e-05,297.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,7.326494960580021e-05,297.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640197753906,0.0,0.0,9.919486910803244e-05,297.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640197753906,0.0,0.0,0.000470537750516,290.92486572265625,294.1499938964844,282.54998779296875,282.3073425292969,283.8585205078125,282.5506286621094,290.5375366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036790044978,6.294160304065599e-09,0.0010036727180704,-0.0155419334769248,0.0,0.0,0.0,-0.007930751889944,60.0,-5.500960826873779,-0.0,-6.466434854246472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,9.418861009180546e-05,297.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,9.918514842865989e-05,297.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,7.325776823563501e-05,297.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,9.918514842865989e-05,297.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0004704916209448,290.92236328125,294.1499938964844,282.54998779296875,282.29522705078125,283.8353271484375,282.55047607421875,290.5336303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035804007202,6.2826366331592e-09,0.0010035741142928,-0.0155117474496364,0.0,0.0,0.0,-0.0079250391572713,60.0,-5.497913360595703,-0.0,-6.465165114377669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,9.418861009180546e-05,297.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,9.918514842865989e-05,297.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,7.325776823563501e-05,297.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,9.918514842865989e-05,297.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0004704916209448,290.92236328125,294.1499938964844,282.54998779296875,282.29522705078125,283.8353271484375,282.55047607421875,290.5336303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035804007202,6.2826366331592e-09,0.0010035741142928,-0.0155117474496364,0.0,0.0,0.0,-0.0079250391572713,60.0,-5.497913360595703,-0.0,-6.465165114377669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,9.41813486861065e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,9.917750139720738e-05,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,7.325211481656879e-05,297.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,9.917749412124977e-05,297.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,0.0004704553284682,290.921142578125,294.1499938964844,282.54998779296875,282.2893371582031,283.8238830566406,282.5504455566406,290.5316772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035029845312,6.273578101456678e-09,0.0010034966981038,-0.0154880182817578,0.0,0.0,0.0,-0.0079205483198165,60.0,-5.4962334632873535,-0.0,-6.464167512376663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95953369140625,0.0,0.0,9.417229739483446e-05,297.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,9.91679771686904e-05,297.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594116210937,0.0,0.0,7.324507896555588e-05,297.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,9.91679698927328e-05,297.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0004704101302195,290.9198913574219,294.1499938964844,282.54998779296875,282.2835693359375,283.81256103515625,282.5503845214844,290.5297241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034064762294,6.262296903258857e-09,0.0010034003062173,-0.0154584664851427,0.0,0.0,0.0,-0.0079149566590785,60.0,-5.494452953338623,-0.0,-6.462924062589083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.957275390625,0.0,0.0,9.414883970748632e-05,297.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,9.914327529259026e-05,297.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,7.322683813981712e-05,297.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573059082031,0.0,0.0,9.914326801663265e-05,297.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573059082031,0.0,0.0,0.0004702929581981,290.9173889160156,294.1499938964844,282.54998779296875,282.27252197265625,283.7901916503906,282.55029296875,290.5258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031565325334,6.233055405147071e-09,0.001003150246106,-0.0153818670660257,0.0,0.0,0.0,-0.0079004606232047,60.0,-5.490591526031494,-0.0,-6.459703172367881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.957275390625,0.0,0.0,9.414883970748632e-05,297.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,9.914327529259026e-05,297.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,7.322683813981712e-05,297.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573059082031,0.0,0.0,9.914326801663265e-05,297.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573059082031,0.0,0.0,0.0004702929581981,290.9173889160156,294.1499938964844,282.54998779296875,282.27252197265625,283.7901916503906,282.55029296875,290.5258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031565325334,6.233055405147071e-09,0.001003150246106,-0.0153818670660257,0.0,0.0,0.0,-0.0079004606232047,60.0,-5.490591526031494,-0.0,-6.459703172367881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9550170898437,0.0,0.0,9.411836072104052e-05,297.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.955078125,0.0,0.0,9.911117376759648e-05,297.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95489501953125,0.0,0.0,7.32031257939525e-05,297.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9550476074219,0.0,0.0,9.911116649163888e-05,297.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9550476074219,0.0,0.0,0.0004701406869571,290.9148864746094,294.1499938964844,282.54998779296875,282.2621154785156,283.7682189941406,282.5502319335937,290.5219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028316173702,6.195060464619928e-09,0.0010028253309428,-0.0152823366224765,0.0,0.0,0.0,-0.0078816255554556,60.0,-5.486316680908203,-0.0,-6.455519496739727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9550170898437,0.0,0.0,9.411836072104052e-05,297.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.955078125,0.0,0.0,9.911117376759648e-05,297.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95489501953125,0.0,0.0,7.32031257939525e-05,297.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9550476074219,0.0,0.0,9.911116649163888e-05,297.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9550476074219,0.0,0.0,0.0004701406869571,290.9148864746094,294.1499938964844,282.54998779296875,282.2621154785156,283.7682189941406,282.5502319335937,290.5219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028316173702,6.195060464619928e-09,0.0010028253309428,-0.0152823366224765,0.0,0.0,0.0,-0.0078816255554556,60.0,-5.486316680908203,-0.0,-6.455519496739727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527587890625,0.0,0.0,9.408089681528509e-05,297.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527893066406,0.0,0.0,9.907172352541238e-05,297.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95263671875,0.0,0.0,7.31739928596653e-05,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527893066406,0.0,0.0,9.907172352541238e-05,297.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527893066406,0.0,0.0,0.0004699535784311,290.912353515625,294.1499938964844,282.54998779296875,282.2524719238281,283.74664306640625,282.5501708984375,290.5180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024323128163,6.148372921899181e-09,0.0010024261428043,-0.015160035341978,0.0,0.0,0.0,-0.0078584821894764,60.0,-5.481630325317383,-0.0,-6.450379430589237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527587890625,0.0,0.0,9.408089681528509e-05,297.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527893066406,0.0,0.0,9.907172352541238e-05,297.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95263671875,0.0,0.0,7.31739928596653e-05,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527893066406,0.0,0.0,9.907172352541238e-05,297.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527893066406,0.0,0.0,0.0004699535784311,290.912353515625,294.1499938964844,282.54998779296875,282.2524719238281,283.74664306640625,282.5501708984375,290.5180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024323128163,6.148372921899181e-09,0.0010024261428043,-0.015160035341978,0.0,0.0,0.0,-0.0078584821894764,60.0,-5.481630325317383,-0.0,-6.450379430589237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504699707031,0.0,0.0,9.403665171703324e-05,297.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505310058594,0.0,0.0,9.902513556880876e-05,297.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95037841796875,0.0,0.0,7.313958485610783e-05,297.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95050048828125,0.0,0.0,9.902512829285116e-05,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95050048828125,0.0,0.0,0.0004697325639426,290.90985107421875,294.1499938964844,282.54998779296875,282.2435913085937,283.7254333496094,282.5501403808594,290.5140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019607143476,6.093233917425778e-09,0.0010019546607509,-0.0150155946612358,0.0,0.0,0.0,-0.0078311478719115,60.0,-5.476569175720215,-0.0,-6.444312816711317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504699707031,0.0,0.0,9.403665171703324e-05,297.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505310058594,0.0,0.0,9.902513556880876e-05,297.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95037841796875,0.0,0.0,7.313958485610783e-05,297.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95050048828125,0.0,0.0,9.902512829285116e-05,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95050048828125,0.0,0.0,0.0004697325639426,290.90985107421875,294.1499938964844,282.54998779296875,282.2435913085937,283.7254333496094,282.5501403808594,290.5140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019607143476,6.093233917425778e-09,0.0010019546607509,-0.0150155946612358,0.0,0.0,0.0,-0.0078311478719115,60.0,-5.476569175720215,-0.0,-6.444312816711317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493408203125,0.0,0.0,9.401235729455948e-05,297.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493713378906,0.0,0.0,9.89995533018373e-05,297.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94921875,0.0,0.0,7.31206891941838e-05,297.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493713378906,0.0,0.0,9.899954602587968e-05,297.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493713378906,0.0,0.0,0.0004696112300734,290.9085693359375,294.1499938964844,282.54998779296875,282.2394714355469,283.7149963378906,282.5501403808594,290.5121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017019230872,6.06295680327662e-09,0.0010016958694905,-0.0149362804368138,0.0,0.0,0.0,-0.0078161396086215,60.0,-5.473881244659424,-0.0,-6.44098250290881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482116699219,0.0,0.0,9.398609108757228e-05,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482421875,0.0,0.0,9.897188283503056e-05,297.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9480895996094,0.0,0.0,7.310025102924556e-05,297.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482116699219,0.0,0.0,9.897188283503056e-05,297.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482116699219,0.0,0.0,0.0004694799717981,290.9073181152344,294.1499938964844,282.54998779296875,282.235595703125,283.7046813964844,282.55010986328125,290.5101928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014218278229,6.030216326280424e-09,0.0010014157742261,-0.0148505130782723,0.0,0.0,0.0,-0.0077999089844524,60.0,-5.471092700958252,-0.0,-6.437382182866713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459228515625,0.0,0.0,9.3929105787538e-05,297.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459533691406,0.0,0.0,9.89118780125864e-05,297.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94580078125,0.0,0.0,7.305593317141756e-05,297.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459228515625,0.0,0.0,9.89118780125864e-05,297.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459228515625,0.0,0.0,0.0004691953654401,290.90478515625,294.1499938964844,282.54998779296875,282.2285461425781,283.6842346191406,282.5500793457031,290.5062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008146055042,5.959209570249868e-09,0.0010008086683228,-0.0146645018830895,0.0,0.0,0.0,-0.0077647091820836,60.0,-5.46528434753418,-0.0,-6.42957687091439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459228515625,0.0,0.0,9.3929105787538e-05,297.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459533691406,0.0,0.0,9.89118780125864e-05,297.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94580078125,0.0,0.0,7.305593317141756e-05,297.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459228515625,0.0,0.0,9.89118780125864e-05,297.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459228515625,0.0,0.0,0.0004691953654401,290.90478515625,294.1499938964844,282.54998779296875,282.2285461425781,283.6842346191406,282.5500793457031,290.5062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008146055042,5.959209570249868e-09,0.0010008086683228,-0.0146645018830895,0.0,0.0,0.0,-0.0077647091820836,60.0,-5.46528434753418,-0.0,-6.42957687091439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.943603515625,0.0,0.0,9.386596502736212e-05,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94366455078125,0.0,0.0,9.884538303595036e-05,297.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9435119628906,0.0,0.0,7.300682045752183e-05,297.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9436340332031,0.0,0.0,9.884538303595036e-05,297.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9436340332031,0.0,0.0,0.0004688799381256,290.9022216796875,294.1499938964844,282.54998779296875,282.2225341796875,283.6641845703125,282.5500793457031,290.5023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001417249441,5.8805214031565364e-09,0.0010001357877627,-0.0144583666697144,0.0,0.0,0.0,-0.0077257016673684,60.0,-5.459104061126709,-0.0,-6.420933829076604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.943603515625,0.0,0.0,9.386596502736212e-05,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94366455078125,0.0,0.0,9.884538303595036e-05,297.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9435119628906,0.0,0.0,7.300682045752183e-05,297.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9436340332031,0.0,0.0,9.884538303595036e-05,297.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9436340332031,0.0,0.0,0.0004688799381256,290.9022216796875,294.1499938964844,282.54998779296875,282.2225341796875,283.6641845703125,282.5500793457031,290.5023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001417249441,5.8805214031565364e-09,0.0010001357877627,-0.0144583666697144,0.0,0.0,0.0,-0.0077257016673684,60.0,-5.459104061126709,-0.0,-6.420933829076604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413146972656,0.0,0.0,9.37601289479062e-05,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413452148437,0.0,0.0,9.873393719317392e-05,297.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9411926269531,0.0,0.0,7.292450754903257e-05,297.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413146972656,0.0,0.0,9.87339299172163e-05,297.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413146972656,0.0,0.0,0.0004683512670453,290.8996887207031,294.1499938964844,282.54998779296875,282.2172241210937,283.6445007324219,282.550048828125,290.4984436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990141261368,5.74864600366709e-09,0.0009990084217861,-0.0141128962859511,0.0,0.0,0.0,-0.0076603293418884,60.0,-5.451623916625977,-0.0,-6.406460784091905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413146972656,0.0,0.0,9.37601289479062e-05,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413452148437,0.0,0.0,9.873393719317392e-05,297.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9411926269531,0.0,0.0,7.292450754903257e-05,297.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413146972656,0.0,0.0,9.87339299172163e-05,297.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413146972656,0.0,0.0,0.0004683512670453,290.8996887207031,294.1499938964844,282.54998779296875,282.2172241210937,283.6445007324219,282.550048828125,290.4984436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990141261368,5.74864600366709e-09,0.0009990084217861,-0.0141128962859511,0.0,0.0,0.0,-0.0076603293418884,60.0,-5.451623916625977,-0.0,-6.406460784091905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389953613281,0.0,0.0,9.358237002743408e-05,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93902587890625,0.0,0.0,9.854674863163382e-05,297.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389038085937,0.0,0.0,7.278624980244786e-05,297.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93902587890625,0.0,0.0,9.854674863163382e-05,297.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93902587890625,0.0,0.0,0.0004674633382819,290.8971252441406,294.1499938964844,282.54998779296875,282.2122802734375,283.6252136230469,282.550048828125,290.4945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997120165266,5.527167612484618e-09,0.0009971146937459,-0.0135326832532882,0.0,0.0,0.0,-0.0075505385175347,60.0,-5.440659046173096,-0.0,-6.382190775866547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389953613281,0.0,0.0,9.358237002743408e-05,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93902587890625,0.0,0.0,9.854674863163382e-05,297.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389038085937,0.0,0.0,7.278624980244786e-05,297.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93902587890625,0.0,0.0,9.854674863163382e-05,297.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93902587890625,0.0,0.0,0.0004674633382819,290.8971252441406,294.1499938964844,282.54998779296875,282.2122802734375,283.6252136230469,282.550048828125,290.4945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997120165266,5.527167612484618e-09,0.0009971146937459,-0.0135326832532882,0.0,0.0,0.0,-0.0075505385175347,60.0,-5.440659046173096,-0.0,-6.382190775866547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9378356933594,0.0,0.0,9.34706040425226e-05,297.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9378662109375,0.0,0.0,9.84290600172244e-05,297.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.937744140625,0.0,0.0,7.26993239368312e-05,297.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9378662109375,0.0,0.0,9.84290527412668e-05,297.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9378662109375,0.0,0.0,0.0004669050395023,290.8958435058594,294.1499938964844,282.54998779296875,282.2099609375,283.6156921386719,282.550048828125,290.4925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959294693544,5.3879154471303545e-09,0.0009959239978343,-0.013167873956263,0.0,0.0,0.0,-0.0074815084226429,60.0,-5.433833599090576,-0.0,-6.366954607983645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366760253906,0.0,0.0,9.334405331173912e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93670654296875,0.0,0.0,9.829579357756302e-05,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93658447265625,0.0,0.0,7.260089478222653e-05,297.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93670654296875,0.0,0.0,9.82957863016054e-05,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93670654296875,0.0,0.0,0.0004662728752009,290.8945617675781,294.1499938964844,282.54998779296875,282.20770263671875,283.60626220703125,282.550048828125,290.4906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945810306817,5.230236244102571e-09,0.0009945757919922,-0.0127547830343246,0.0,0.0,0.0,-0.007403343450278,60.0,-5.426148891448975,-0.0,-6.349724657184197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9343566894531,0.0,0.0,9.305714775109664e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93438720703125,0.0,0.0,9.799366671359168e-05,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93426513671875,0.0,0.0,7.237774843815714e-05,297.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93438720703125,0.0,0.0,9.799365943763404e-05,297.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93438720703125,0.0,0.0,0.0004648397443816,290.8919982910156,294.1499938964844,282.54998779296875,282.2034912109375,283.58770751953125,282.5500183105469,290.4866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915240807458,4.872771963704281e-09,0.0009915191913023,-0.0118182692676782,0.0,0.0,0.0,-0.0072261407040059,60.0,-5.408505439758301,-0.0,-6.310749256499548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9343566894531,0.0,0.0,9.305714775109664e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93438720703125,0.0,0.0,9.799366671359168e-05,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93426513671875,0.0,0.0,7.237774843815714e-05,297.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93438720703125,0.0,0.0,9.799365943763404e-05,297.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93438720703125,0.0,0.0,0.0004648397443816,290.8919982910156,294.1499938964844,282.54998779296875,282.2034912109375,283.58770751953125,282.5500183105469,290.4866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915240807458,4.872771963704281e-09,0.0009915191913023,-0.0118182692676782,0.0,0.0,0.0,-0.0072261407040059,60.0,-5.408505439758301,-0.0,-6.310749256499548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320373535156,0.0,0.0,9.273279283661397e-05,297.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320678710937,0.0,0.0,9.765209688339382e-05,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93194580078125,0.0,0.0,7.212546915980056e-05,297.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320678710937,0.0,0.0,9.765209688339382e-05,297.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320678710937,0.0,0.0,0.0004632195050362,290.8894348144531,294.1499938964844,282.54998779296875,282.1996459960937,283.5695495605469,282.5500183105469,290.4827575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880680590867,4.468645897759416e-09,0.0009880635188892,-0.0107594700530171,0.0,0.0,0.0,-0.0070258062332868,60.0,-5.388175010681152,-0.0,-6.266831320544952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320373535156,0.0,0.0,9.273279283661397e-05,297.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320678710937,0.0,0.0,9.765209688339382e-05,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93194580078125,0.0,0.0,7.212546915980056e-05,297.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320678710937,0.0,0.0,9.765209688339382e-05,297.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320678710937,0.0,0.0,0.0004632195050362,290.8894348144531,294.1499938964844,282.54998779296875,282.1996459960937,283.5695495605469,282.5500183105469,290.4827575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880680590867,4.468645897759416e-09,0.0009880635188892,-0.0107594700530171,0.0,0.0,0.0,-0.0070258062332868,60.0,-5.388175010681152,-0.0,-6.266831320544952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9297180175781,0.0,0.0,9.23847983358428e-05,297.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.92974853515625,0.0,0.0,9.728564327815548e-05,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296264648437,0.0,0.0,7.185481081251055e-05,297.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92974853515625,0.0,0.0,9.728564327815548e-05,297.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92974853515625,0.0,0.0,0.0004614811914507,290.8868713378906,294.1499938964844,282.54998779296875,282.1961669921875,283.5517578125,282.5500183105469,290.4788513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843601146712,4.0350753849338625e-09,0.000984356040135,-0.0096234884113073,0.0,0.0,0.0,-0.0068108751438558,60.0,-5.366126537322998,-0.0,-6.219883630365075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
