time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931120,297.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9297180175781,0.0,0.0,9.23847983358428e-05,297.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.92974853515625,0.0,0.0,9.728564327815548e-05,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296264648437,0.0,0.0,7.185481081251055e-05,297.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92974853515625,0.0,0.0,9.728564327815548e-05,297.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92974853515625,0.0,0.0,0.0004614811914507,290.8868713378906,294.1499938964844,282.54998779296875,282.1961669921875,283.5517578125,282.5500183105469,290.4788513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843601146712,4.0350753849338625e-09,0.000984356040135,-0.0096234884113073,0.0,0.0,0.0,-0.0068108751438558,60.0,-5.366126537322998,-0.0,-6.219883630365075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273986816406,0.0,0.0,9.202667570207268e-05,297.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.92742919921875,0.0,0.0,9.690852311905472e-05,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.92730712890625,0.0,0.0,7.157626532716677e-05,297.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92742919921875,0.0,0.0,9.690852311905472e-05,297.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92742919921875,0.0,0.0,0.0004596922954078,290.8843078613281,294.1499938964844,282.54998779296875,282.19305419921875,283.53436279296875,282.5500183105469,290.4749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805442532524,3.5888882976564673e-09,0.0009805406443774,-0.0084544112905859,0.0,0.0,0.0,-0.0065896892920136,60.0,-5.343083381652832,-0.0,-6.171754307615629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273986816406,0.0,0.0,9.202667570207268e-05,297.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.92742919921875,0.0,0.0,9.690852311905472e-05,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.92730712890625,0.0,0.0,7.157626532716677e-05,297.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92742919921875,0.0,0.0,9.690852311905472e-05,297.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92742919921875,0.0,0.0,0.0004596922954078,290.8843078613281,294.1499938964844,282.54998779296875,282.19305419921875,283.53436279296875,282.5500183105469,290.4749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805442532524,3.5888882976564673e-09,0.0009805406443774,-0.0084544112905859,0.0,0.0,0.0,-0.0065896892920136,60.0,-5.343083381652832,-0.0,-6.171754307615629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9262390136719,0.0,0.0,9.184834198094904e-05,297.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.92626953125,0.0,0.0,9.672073065303266e-05,297.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261474609375,0.0,0.0,7.143756374716759e-05,297.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92626953125,0.0,0.0,9.672073065303266e-05,297.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92626953125,0.0,0.0,0.0004588014853652,290.8830261230469,294.1499938964844,282.54998779296875,282.191650390625,283.5257873535156,282.5500183105469,290.47296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786440059542,3.366702916451913e-09,0.0009786406299099,-0.0078722396865487,0.0,0.0,0.0,-0.006479546893388,60.0,-5.331432819366455,-0.0,-6.14785662378381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250793457031,0.0,0.0,9.16725693969056e-05,297.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92510986328125,0.0,0.0,9.653563756728543e-05,297.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.92498779296875,0.0,0.0,7.13008557795547e-05,297.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.92510986328125,0.0,0.0,9.653563029132783e-05,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92510986328125,0.0,0.0,0.000457923481008,290.8817443847656,294.1499938964844,282.54998779296875,282.1903076171875,283.517333984375,282.5500183105469,290.47100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767709998413,3.147708982353947e-09,0.0009767678566277,-0.0072984215803444,0.0,0.0,0.0,-0.0063709858804941,60.0,-5.319836616516113,-0.0,-6.124348317371188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227600097656,0.0,0.0,9.1336049081292e-05,297.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227905273437,0.0,0.0,9.618126205168664e-05,297.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92266845703125,0.0,0.0,7.103911775629967e-05,297.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227905273437,0.0,0.0,9.618126205168664e-05,297.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227905273437,0.0,0.0,0.0004562424728646,290.87921142578125,294.1499938964844,282.54998779296875,282.1879272460937,283.5006408691406,282.5500183105469,290.46710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731852915138,2.728436143684121e-09,0.0009731825557537,-0.0061998064629733,0.0,0.0,0.0,-0.0061631416901946,60.0,-5.29719352722168,-0.0,-6.079465464381428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227600097656,0.0,0.0,9.1336049081292e-05,297.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227905273437,0.0,0.0,9.618126205168664e-05,297.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92266845703125,0.0,0.0,7.103911775629967e-05,297.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227905273437,0.0,0.0,9.618126205168664e-05,297.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227905273437,0.0,0.0,0.0004562424728646,290.87921142578125,294.1499938964844,282.54998779296875,282.1879272460937,283.5006408691406,282.5500183105469,290.46710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731852915138,2.728436143684121e-09,0.0009731825557537,-0.0061998064629733,0.0,0.0,0.0,-0.0061631416901946,60.0,-5.29719352722168,-0.0,-6.079465464381428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9204406738281,0.0,0.0,9.102992044063284e-05,297.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92047119140625,0.0,0.0,9.585890074959023e-05,297.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203491210937,0.0,0.0,7.080101931933314e-05,297.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9204406738281,0.0,0.0,9.585889347363263e-05,297.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9204406738281,0.0,0.0,0.0004547133285086,290.87664794921875,294.1499938964844,282.54998779296875,282.1859130859375,283.4843139648437,282.5500183105469,290.4632263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699232759885,2.3470341226072833e-09,0.0009699209476821,-0.0052004032768309,0.0,0.0,0.0,-0.0059740711003541,60.0,-5.275938034057617,-0.0,-6.038779787331805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9204406738281,0.0,0.0,9.102992044063284e-05,297.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92047119140625,0.0,0.0,9.585890074959023e-05,297.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203491210937,0.0,0.0,7.080101931933314e-05,297.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9204406738281,0.0,0.0,9.585889347363263e-05,297.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9204406738281,0.0,0.0,0.0004547133285086,290.87664794921875,294.1499938964844,282.54998779296875,282.1859130859375,283.4843139648437,282.5500183105469,290.4632263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699232759885,2.3470341226072833e-09,0.0009699209476821,-0.0052004032768309,0.0,0.0,0.0,-0.0059740711003541,60.0,-5.275938034057617,-0.0,-6.038779787331805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181213378906,0.0,0.0,9.076408605324104e-05,297.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91815185546875,0.0,0.0,9.557895828038454e-05,297.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91802978515625,0.0,0.0,7.059425843181089e-05,297.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181213378906,0.0,0.0,9.557895828038454e-05,297.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181213378906,0.0,0.0,0.0004533854080364,290.87408447265625,294.1499938964844,282.54998779296875,282.18426513671875,283.46832275390625,282.5500183105469,290.4593200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670906001701,2.015831057633477e-09,0.000967088562902,-0.0043325261212885,0.0,0.0,0.0,-0.0058098845183849,60.0,-5.256726264953613,-0.0,-6.003560315548384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181213378906,0.0,0.0,9.076408605324104e-05,297.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91815185546875,0.0,0.0,9.557895828038454e-05,297.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91802978515625,0.0,0.0,7.059425843181089e-05,297.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181213378906,0.0,0.0,9.557895828038454e-05,297.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181213378906,0.0,0.0,0.0004533854080364,290.87408447265625,294.1499938964844,282.54998779296875,282.18426513671875,283.46832275390625,282.5500183105469,290.4593200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670906001701,2.015831057633477e-09,0.000967088562902,-0.0043325261212885,0.0,0.0,0.0,-0.0058098845183849,60.0,-5.256726264953613,-0.0,-6.003560315548384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.915771484375,0.0,0.0,9.054446127265692e-05,297.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91583251953125,0.0,0.0,9.53476846916601e-05,297.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156799316406,0.0,0.0,7.04234407749027e-05,297.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158020019531,0.0,0.0,9.534767741570248e-05,297.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158020019531,0.0,0.0,0.0004522883391473,290.8715209960937,294.1499938964844,282.54998779296875,282.1829833984375,283.45263671875,282.5500183105469,290.4554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647502447478,1.7421958320440467e-09,0.000964748498518,-0.003615491092205,0.0,0.0,0.0,-0.0056742359884083,60.0,-5.240037441253662,-0.0,-5.974539618591734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.915771484375,0.0,0.0,9.054446127265692e-05,297.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91583251953125,0.0,0.0,9.53476846916601e-05,297.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156799316406,0.0,0.0,7.04234407749027e-05,297.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158020019531,0.0,0.0,9.534767741570248e-05,297.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158020019531,0.0,0.0,0.0004522883391473,290.8715209960937,294.1499938964844,282.54998779296875,282.1829833984375,283.45263671875,282.5500183105469,290.4554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647502447478,1.7421958320440467e-09,0.000964748498518,-0.003615491092205,0.0,0.0,0.0,-0.0056742359884083,60.0,-5.240037441253662,-0.0,-5.974539618591734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91461181640625,0.0,0.0,9.045105252880604e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9146423339844,0.0,0.0,9.524932102067396e-05,297.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9145202636719,0.0,0.0,7.035079033812508e-05,297.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9146423339844,0.0,0.0,9.524931374471636e-05,297.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9146423339844,0.0,0.0,0.0004518217465374,290.8702392578125,294.1499938964844,282.54998779296875,282.1824951171875,283.4449157714844,282.5500183105469,290.4534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637548355385,1.625819479045276e-09,0.000963753205724,-0.0033105362672358,0.0,0.0,0.0,-0.0056165452115237,60.0,-5.2326340675354,-0.0,-5.962218807553654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134521484375,0.0,0.0,9.036914707394315e-05,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134826660156,0.0,0.0,9.516306454315782e-05,297.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9133605957031,0.0,0.0,7.028708205325529e-05,297.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134826660156,0.0,0.0,9.516306454315782e-05,297.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134826660156,0.0,0.0,0.0004514126048889,290.86895751953125,294.1499938964844,282.54998779296875,282.1820678710937,283.4372863769531,282.5500183105469,290.4515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628819534555,1.523767667599429e-09,0.0009628804400563,-0.0030431170016527,0.0,0.0,0.0,-0.005565954837948,60.0,-5.225900650024414,-0.0,-5.9514245975833546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111022949219,0.0,0.0,9.023244638228788e-05,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111633300781,0.0,0.0,9.50191169977188e-05,297.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110107421875,0.0,0.0,7.018075848463923e-05,297.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111328125,0.0,0.0,9.50191097217612e-05,297.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111328125,0.0,0.0,0.0004507297417148,290.86639404296875,294.1499938964844,282.54998779296875,282.1815185546875,283.42218017578125,282.5500183105469,290.4476623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614252485334,1.3534505738377334e-09,0.0009614239097572,-0.0025968123227357,0.0,0.0,0.0,-0.0054815239273011,60.0,-5.214089393615723,-0.0,-5.933432234428437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111022949219,0.0,0.0,9.023244638228788e-05,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111633300781,0.0,0.0,9.50191169977188e-05,297.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110107421875,0.0,0.0,7.018075848463923e-05,297.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111328125,0.0,0.0,9.50191097217612e-05,297.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111328125,0.0,0.0,0.0004507297417148,290.86639404296875,294.1499938964844,282.54998779296875,282.1815185546875,283.42218017578125,282.5500183105469,290.4476623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614252485334,1.3534505738377334e-09,0.0009614239097572,-0.0025968123227357,0.0,0.0,0.0,-0.0054815239273011,60.0,-5.214089393615723,-0.0,-5.933432234428437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9087829589844,0.0,0.0,9.012486407300456e-05,297.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088134765625,0.0,0.0,9.490583033766598e-05,297.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.90869140625,0.0,0.0,7.009708497207612e-05,297.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9087829589844,0.0,0.0,9.490582306170836e-05,297.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9087829589844,0.0,0.0,0.0004501923685893,290.8638000488281,294.1499938964844,282.54998779296875,282.18133544921875,283.4073486328125,282.5500183105469,290.4437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602788486517,1.2194105725171767e-09,0.0009602776262909,-0.0022455684375017,0.0,0.0,0.0,-0.00541507685557,60.0,-5.204432487487793,-0.0,-5.91929101290134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9087829589844,0.0,0.0,9.012486407300456e-05,297.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088134765625,0.0,0.0,9.490583033766598e-05,297.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.90869140625,0.0,0.0,7.009708497207612e-05,297.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9087829589844,0.0,0.0,9.490582306170836e-05,297.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9087829589844,0.0,0.0,0.0004501923685893,290.8638000488281,294.1499938964844,282.54998779296875,282.18133544921875,283.4073486328125,282.5500183105469,290.4437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602788486517,1.2194105725171767e-09,0.0009602776262909,-0.0022455684375017,0.0,0.0,0.0,-0.00541507685557,60.0,-5.204432487487793,-0.0,-5.91929101290134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.90643310546875,0.0,0.0,9.003424929687753e-05,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064636230469,0.0,0.0,9.481040615355596e-05,297.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063415527344,0.0,0.0,7.002661004662514e-05,297.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90643310546875,0.0,0.0,9.481040615355596e-05,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90643310546875,0.0,0.0,0.000449739745818,290.8612365722656,294.1499938964844,282.54998779296875,282.1815185546875,283.3927917480469,282.5500183105469,290.4399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959311320912,1.106510660875415e-09,0.0009593102149665,-0.001949721481651,0.0,0.0,0.0,-0.0053590997122228,60.0,-5.196056365966797,-0.0,-5.9073933300624055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.90643310546875,0.0,0.0,9.003424929687753e-05,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064636230469,0.0,0.0,9.481040615355596e-05,297.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063415527344,0.0,0.0,7.002661004662514e-05,297.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90643310546875,0.0,0.0,9.481040615355596e-05,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90643310546875,0.0,0.0,0.000449739745818,290.8612365722656,294.1499938964844,282.54998779296875,282.1815185546875,283.3927917480469,282.5500183105469,290.4399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959311320912,1.106510660875415e-09,0.0009593102149665,-0.001949721481651,0.0,0.0,0.0,-0.0053590997122228,60.0,-5.196056365966797,-0.0,-5.9073933300624055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049072265625,0.0,0.0,9.006637992570177e-05,297.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049377441406,0.0,0.0,9.484423935646193e-05,297.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9048156738281,0.0,0.0,7.005159568507224e-05,297.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049377441406,0.0,0.0,9.48442320805043e-05,297.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90496826171875,0.0,0.0,0.0004499002243392,290.8594055175781,294.1499938964844,282.54998779296875,282.1820678710937,283.3800354003906,282.5500183105469,290.4360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006651243311353,8.515246285867303e-10,0.000665123516228,-0.0015735474880784,0.0,0.0,0.0,-0.0037649068981409,60.0,-4.616187572479248,-0.0,-5.9116086248423017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049072265625,0.0,0.0,9.006637992570177e-05,297.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049377441406,0.0,0.0,9.484423935646193e-05,297.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9048156738281,0.0,0.0,7.005159568507224e-05,297.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049377441406,0.0,0.0,9.48442320805043e-05,297.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90496826171875,0.0,0.0,0.0004499002243392,290.8594055175781,294.1499938964844,282.54998779296875,282.1820678710937,283.3800354003906,282.5500183105469,290.4360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006651243311353,8.515246285867303e-10,0.000665123516228,-0.0015735474880784,0.0,0.0,0.0,-0.0037649068981409,60.0,-4.616187572479248,-0.0,-5.9116086248423017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049072265625,0.0,0.0,9.002768638310954e-05,297.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049377441406,0.0,0.0,9.480349399382249e-05,297.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9048156738281,0.0,0.0,7.002150232437998e-05,297.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049072265625,0.0,0.0,9.480349399382249e-05,297.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90496826171875,0.0,0.0,0.0004497069458011,290.85870361328125,294.1499938964844,282.54998779296875,282.1824951171875,283.3744506835937,282.5500183105469,290.4341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006684645777568,8.070754620170814e-10,0.0006684637628495,-0.001453350065276,0.0,0.0,0.0,-0.0037615729961544,60.0,-4.201321601867676,-0.0,-5.906530375909824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90533447265625,0.0,0.0,9.002309525385499e-05,297.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053649902344,0.0,0.0,9.479866275796668e-05,297.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052734375,0.0,0.0,7.001793710514903e-05,297.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90533447265625,0.0,0.0,9.479865548200904e-05,297.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90545654296875,0.0,0.0,0.0004496840119827,290.8587341308594,294.1499938964844,282.54998779296875,282.1829833984375,283.370361328125,282.5500183105469,290.4322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005794733879156,7.122711864759879e-10,0.0005794726894237,-0.0012930997181683,0.0,0.0,0.0,-0.0032713359687477,60.0,-3.7374346256256095,-0.0,-5.9059278356699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9047241210937,0.0,0.0,2.202057657996193e-05,297.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9047546386719,0.0,0.0,2.318872975592967e-05,297.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046325683594,0.0,0.0,1.712710945867002e-05,297.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9047241210937,0.0,0.0,2.318872975592967e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90484619140625,0.0,0.0,0.0001099973451346,290.8579406738281,294.1499938964844,282.54998779296875,282.18426513671875,283.3652038574219,282.5521240234375,290.4284973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005360209033824,5.9530885776482e-10,0.0005360203213058,-0.0010290564969182,0.0,0.0,0.0,-0.0029726442880928,60.0,-3.014714479446411,-0.0,-3.533764392216198e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9047241210937,0.0,0.0,2.202057657996193e-05,297.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9047546386719,0.0,0.0,2.318872975592967e-05,297.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046325683594,0.0,0.0,1.712710945867002e-05,297.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9047241210937,0.0,0.0,2.318872975592967e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90484619140625,0.0,0.0,0.0001099973451346,290.8579406738281,294.1499938964844,282.54998779296875,282.18426513671875,283.3652038574219,282.5521240234375,290.4284973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005360209033824,5.9530885776482e-10,0.0005360203213058,-0.0010290564969182,0.0,0.0,0.0,-0.0029726442880928,60.0,-3.014714479446411,-0.0,-3.533764392216198e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90826416015625,0.0,0.0,2.933997711807024e-05,297.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9082946777344,0.0,0.0,3.089641177211888e-05,297.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.908203125,0.0,0.0,2.281997331010644e-05,297.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9082336425781,0.0,0.0,3.089641177211888e-05,297.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085693359375,0.0,0.0,0.0001465592649765,290.8612060546875,294.1499938964844,282.54998779296875,282.1859130859375,283.36602783203125,282.55712890625,290.4247741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003126201045233,3.9097486359551676e-10,0.0003126197261735,-0.0007152599282562,0.0,0.0,0.0,-0.0017601526342332,60.0,-2.1122000217437744,-0.0,-6.273352948227284e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90826416015625,0.0,0.0,2.933997711807024e-05,297.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9082946777344,0.0,0.0,3.089641177211888e-05,297.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.908203125,0.0,0.0,2.281997331010644e-05,297.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9082336425781,0.0,0.0,3.089641177211888e-05,297.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085693359375,0.0,0.0,0.0001465592649765,290.8612060546875,294.1499938964844,282.54998779296875,282.1859130859375,283.36602783203125,282.55712890625,290.4247741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003126201045233,3.9097486359551676e-10,0.0003126197261735,-0.0007152599282562,0.0,0.0,0.0,-0.0017601526342332,60.0,-2.1122000217437744,-0.0,-6.273352948227284e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,1.9840850654873066e-05,297.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9104919433594,0.0,0.0,2.0893372493446805e-05,297.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.910400390625,0.0,0.0,1.5431765859830193e-05,297.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9104309082031,0.0,0.0,2.0893372493446805e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.910888671875,0.0,0.0,9.910915832733735e-05,290.8633728027344,294.1499938964844,282.54998779296875,282.1879272460937,283.3682861328125,282.5662841796875,290.4211120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002103265869664,2.633114282168947e-10,0.0002103263250319,-0.0004819238965865,0.0,0.0,0.0,-0.0011843685060739,60.0,-1.4515234231948853,-0.0,-2.868802972955109e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,1.9840850654873066e-05,297.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9104919433594,0.0,0.0,2.0893372493446805e-05,297.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.910400390625,0.0,0.0,1.5431765859830193e-05,297.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9104309082031,0.0,0.0,2.0893372493446805e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.910888671875,0.0,0.0,9.910915832733735e-05,290.8633728027344,294.1499938964844,282.54998779296875,282.1879272460937,283.3682861328125,282.5662841796875,290.4211120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002103265869664,2.633114282168947e-10,0.0002103263250319,-0.0004819238965865,0.0,0.0,0.0,-0.0011843685060739,60.0,-1.4515234231948853,-0.0,-2.868802972955109e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9115295410156,0.0,0.0,1.2348443306109402e-05,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9115600585937,0.0,0.0,1.3003506865061354e-05,297.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114990234375,0.0,0.0,9.604341357771771e-06,297.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114990234375,0.0,0.0,1.3003505955566652e-05,297.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,6.168303661979735e-05,290.8646240234375,294.1499938964844,282.54998779296875,282.1903076171875,283.3699645996094,282.57305908203125,290.4175720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001315744011662,1.6455185825048346e-10,0.0001315742410952,-0.0003010354703292,0.0,0.0,0.0,-0.000740805757232,60.0,-0.9543507099151612,-0.0,-1.111231551220726e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9115295410156,0.0,0.0,1.2348443306109402e-05,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9115600585937,0.0,0.0,1.3003506865061354e-05,297.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114990234375,0.0,0.0,9.604341357771771e-06,297.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114990234375,0.0,0.0,1.3003505955566652e-05,297.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,6.168303661979735e-05,290.8646240234375,294.1499938964844,282.54998779296875,282.1903076171875,283.3699645996094,282.57305908203125,290.4175720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001315744011662,1.6455185825048346e-10,0.0001315742410952,-0.0003010354703292,0.0,0.0,0.0,-0.000740805757232,60.0,-0.9543507099151612,-0.0,-1.111231551220726e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91180419921875,0.0,0.0,9.440917892789004e-06,297.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9118347167969,0.0,0.0,9.941741154761983e-06,297.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117736816406,0.0,0.0,7.342932804021984e-06,297.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117736816406,0.0,0.0,9.941741154761983e-06,297.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91229248046875,0.0,0.0,4.71593375550583e-05,290.864990234375,294.1499938964844,282.54998779296875,282.191650390625,283.3704528808594,282.57501220703125,290.41583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001005944650387,1.2580717023702448e-10,0.0001005943340715,-0.0002301548520335,0.0,0.0,0.0,-0.0005663787596859,60.0,-0.75273597240448,-0.0,-6.49543974162725e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119873046875,0.0,0.0,7.036630449874792e-06,297.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,7.409911177091999e-06,297.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91192626953125,0.0,0.0,5.47293257113779e-06,297.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91192626953125,0.0,0.0,7.409910722344648e-06,297.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9124755859375,0.0,0.0,3.514942727633752e-05,290.8652038574219,294.1499938964844,282.54998779296875,282.19305419921875,283.3707580566406,282.5762939453125,290.4140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-7.497630576835945e-05,9.37681460255746e-11,7.497621845686808e-05,-0.000171541920281,0.0,0.0,0.0,-0.0004221404087729,60.0,-0.5811499357223511,-0.0,-3.608358056794714e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120788574219,0.0,0.0,3.565130100469105e-06,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.912109375,0.0,0.0,3.7542538393608993e-06,297.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120483398437,0.0,0.0,2.772877905954374e-06,297.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,3.7542538393608993e-06,297.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125671386719,0.0,0.0,1.7808562915888615e-05,290.8653259277344,294.1499938964844,282.54998779296875,282.1961669921875,283.3709716796875,282.5774230957031,290.4107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-3.798720354097895e-05,4.7508136313823e-11,3.798715624725446e-05,-8.691260882187635e-05,0.0,0.0,0.0,-0.0002138799609383,60.0,-0.3222101628780365,-0.0,-9.26255738775694e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120788574219,0.0,0.0,3.565130100469105e-06,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.912109375,0.0,0.0,3.7542538393608993e-06,297.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120483398437,0.0,0.0,2.772877905954374e-06,297.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,3.7542538393608993e-06,297.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125671386719,0.0,0.0,1.7808562915888615e-05,290.8653259277344,294.1499938964844,282.54998779296875,282.1961669921875,283.3709716796875,282.5774230957031,290.4107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-3.798720354097895e-05,4.7508136313823e-11,3.798715624725446e-05,-8.691260882187635e-05,0.0,0.0,0.0,-0.0002138799609383,60.0,-0.3222101628780365,-0.0,-9.26255738775694e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.912109375,0.0,0.0,1.5125901882129256e-06,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9121398925781,0.0,0.0,1.59283047196368e-06,297.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120788574219,0.0,0.0,1.176458567897498e-06,297.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120483398437,0.0,0.0,1.5928303582768422e-06,297.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91259765625,0.0,0.0,7.555701358796796e-06,290.8653869628906,294.1499938964844,282.54998779296875,282.1996459960937,283.3710632324219,282.57769775390625,290.40753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6117091945488937e-05,2.0156562183237803e-11,1.6117071936605498e-05,-3.6874924262519926e-05,0.0,0.0,0.0,-9.074430272448808e-05,60.0,-0.1581063866615295,-0.0,-1.667334326160841e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.912109375,0.0,0.0,1.5125901882129256e-06,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9121398925781,0.0,0.0,1.59283047196368e-06,297.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120788574219,0.0,0.0,1.176458567897498e-06,297.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120483398437,0.0,0.0,1.5928303582768422e-06,297.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91259765625,0.0,0.0,7.555701358796796e-06,290.8653869628906,294.1499938964844,282.54998779296875,282.1996459960937,283.3710632324219,282.57769775390625,290.40753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6117091945488937e-05,2.0156562183237803e-11,1.6117071936605498e-05,-3.6874924262519926e-05,0.0,0.0,0.0,-9.074430272448808e-05,60.0,-0.1581063866615295,-0.0,-1.667334326160841e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120788574219,0.0,0.0,4.918272793474898e-07,297.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.912109375,0.0,0.0,5.179178401704121e-07,297.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120483398437,0.0,0.0,3.825321641670598e-07,297.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,5.179178401704121e-07,297.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125671386719,0.0,0.0,2.4567791570007103e-06,290.8653259277344,294.1499938964844,282.54998779296875,282.2034912109375,283.3710327148437,282.5776672363281,290.4044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-5.240638529357966e-06,6.554117491786027e-12,5.240632162895054e-06,-1.1990214261459188e-05,0.0,0.0,0.0,-2.950643829535693e-05,60.0,-0.0647853687405586,-0.0,-1.7628094079943925e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
