time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933520,297.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120788574219,0.0,0.0,4.918272793474898e-07,297.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.912109375,0.0,0.0,5.179178401704121e-07,297.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120483398437,0.0,0.0,3.825321641670598e-07,297.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,5.179178401704121e-07,297.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125671386719,0.0,0.0,2.4567791570007103e-06,290.8653259277344,294.1499938964844,282.54998779296875,282.2034912109375,283.3710327148437,282.5776672363281,290.4044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-5.240638529357966e-06,6.554117491786027e-12,5.240632162895054e-06,-1.1990214261459188e-05,0.0,0.0,0.0,-2.950643829535693e-05,60.0,-0.0647853687405586,-0.0,-1.7628094079943925e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,9.803812162090253e-08,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120483398437,0.0,0.0,1.0323886812102501e-07,297.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119873046875,0.0,0.0,7.625184395010366e-08,297.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119567871094,0.0,0.0,1.0323886812102501e-07,297.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125061035156,0.0,0.0,4.897207190879271e-07,290.8652648925781,294.1499938964844,282.54998779296875,282.20770263671875,283.3710021972656,282.57763671875,290.4015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0446955229781452e-06,1.3065305131190752e-12,1.0446941587360925e-06,-2.390153895248659e-06,0.0,0.0,0.0,-5.881956894882023e-06,60.0,-0.0189159624278545,-0.0,-7.004386491388932e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,9.803812162090253e-08,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120483398437,0.0,0.0,1.0323886812102501e-07,297.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119873046875,0.0,0.0,7.625184395010366e-08,297.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119567871094,0.0,0.0,1.0323886812102501e-07,297.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125061035156,0.0,0.0,4.897207190879271e-07,290.8652648925781,294.1499938964844,282.54998779296875,282.20770263671875,283.3710021972656,282.57763671875,290.4015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0446955229781452e-06,1.3065305131190752e-12,1.0446941587360925e-06,-2.390153895248659e-06,0.0,0.0,0.0,-5.881956894882023e-06,60.0,-0.0189159624278545,-0.0,-7.004386491388932e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,2.0996527183569924e-08,297.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120483398437,0.0,0.0,2.2110356212579063e-08,297.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119873046875,0.0,0.0,1.6330625740579308e-08,297.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119567871094,0.0,0.0,2.2110356212579063e-08,297.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125061035156,0.0,0.0,1.048820053028976e-07,290.8652648925781,294.1499938964844,282.54998779296875,282.2099609375,283.3709716796875,282.5776062011719,290.4001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-2.2375056119017245e-07,2.798402514488792e-13,2.2375027697307814e-07,-5.119111960993905e-07,0.0,0.0,0.0,-1.259788405150175e-06,60.0,-0.0092789707705378,-0.0,-3.212736464871017e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,-9.671102807473628e-11,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120483398437,0.0,0.0,-1.0184138254931696e-10,297.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119873046875,0.0,0.0,-7.521965689205601e-11,297.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119567871094,0.0,0.0,-1.0184137561042306e-10,297.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125061035156,0.0,0.0,-4.830916222609002e-10,290.8652648925781,294.1499938964844,282.54998779296875,282.2122802734375,283.3709716796875,282.5776062011719,290.39874267578125,0.0,0.0,0.0,0.0,1.0,1.0,1.0455307730694583e-09,-1.2870286586285197e-15,-1.045529440801829e-09,2.3815354133205342e-09,0.0,0.0,0.0,5.878973752260208e-09,60.0,-0.0043155895546078,-0.0,-6.816040625740546e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,-3.8121544115865547e-11,297.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120483398437,0.0,0.0,-4.0143825763561125e-11,297.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119873046875,0.0,0.0,-2.965007753208404e-11,297.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119567871094,0.0,0.0,-4.0143822294114167e-11,297.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125061035156,0.0,0.0,-1.90425009094497e-10,290.8652648925781,294.1499938964844,282.54998779296875,282.2172241210937,283.3709716796875,282.5776062011719,290.3961181640625,0.0,0.0,0.0,0.0,1.0,1.0,3.78577919013523e-10,-4.632839822864699e-16,-3.785774749243132e-10,8.82847073224724e-10,0.0,0.0,0.0,2.1245796233415604e-09,60.0,-0.0005827799323014,-0.0,-1.0590613102366624e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,-3.8121544115865547e-11,297.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120483398437,0.0,0.0,-4.0143825763561125e-11,297.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119873046875,0.0,0.0,-2.965007753208404e-11,297.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119567871094,0.0,0.0,-4.0143822294114167e-11,297.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125061035156,0.0,0.0,-1.90425009094497e-10,290.8652648925781,294.1499938964844,282.54998779296875,282.2172241210937,283.3709716796875,282.5776062011719,290.3961181640625,0.0,0.0,0.0,0.0,1.0,1.0,3.78577919013523e-10,-4.632839822864699e-16,-3.785774749243132e-10,8.82847073224724e-10,0.0,0.0,0.0,2.1245796233415604e-09,60.0,-0.0005827799323014,-0.0,-1.0590613102366624e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,5.073747200157186e-09,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120483398437,0.0,0.0,5.342900344373902e-09,297.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119873046875,0.0,0.0,3.946246440733603e-09,297.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119567871094,0.0,0.0,5.342900344373902e-09,297.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125061035156,0.0,0.0,2.534441811974376e-08,290.8652648925781,294.1499938964844,282.54998779296875,282.2225341796875,283.3709716796875,282.5776062011719,290.3936462402344,0.0,0.0,0.0,0.0,1.0,1.0,-5.4060098619856944e-08,6.762611439803738e-14,5.4060031118297054e-08,-1.2368677460017352e-07,0.0,0.0,0.0,-3.043678589165211e-07,60.0,-7.529945287387818e-05,-0.0,-1.8760214094219312e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,5.073747200157186e-09,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120483398437,0.0,0.0,5.342900344373902e-09,297.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119873046875,0.0,0.0,3.946246440733603e-09,297.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119567871094,0.0,0.0,5.342900344373902e-09,297.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125061035156,0.0,0.0,2.534441811974376e-08,290.8652648925781,294.1499938964844,282.54998779296875,282.2225341796875,283.3709716796875,282.5776062011719,290.3936462402344,0.0,0.0,0.0,0.0,1.0,1.0,-5.4060098619856944e-08,6.762611439803738e-14,5.4060031118297054e-08,-1.2368677460017352e-07,0.0,0.0,0.0,-3.043678589165211e-07,60.0,-7.529945287387818e-05,-0.0,-1.8760214094219312e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,5.219453313998201e-08,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120483398437,0.0,0.0,5.4963361861837257e-08,297.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119873046875,0.0,0.0,4.059573299741714e-08,297.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119567871094,0.0,0.0,5.4963358309123584e-08,297.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125061035156,0.0,0.0,2.6072251557707204e-07,290.865234375,294.1499938964844,282.5531616210937,282.2316589355469,283.3709716796875,282.5776062011719,290.39129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.561009857046884e-07,6.954742229163535e-13,5.56100303583662e-07,-1.272354779757734e-06,0.0,0.0,0.0,-3.131019184365869e-06,60.0,-0.0006880653090775,-0.0,-1.9853185122351708e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,5.219453313998201e-08,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120483398437,0.0,0.0,5.4963361861837257e-08,297.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119873046875,0.0,0.0,4.059573299741714e-08,297.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119567871094,0.0,0.0,5.4963358309123584e-08,297.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125061035156,0.0,0.0,2.6072251557707204e-07,290.865234375,294.1499938964844,282.5531616210937,282.2316589355469,283.3709716796875,282.5776062011719,290.39129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.561009857046884e-07,6.954742229163535e-13,5.56100303583662e-07,-1.272354779757734e-06,0.0,0.0,0.0,-3.131019184365869e-06,60.0,-0.0006880653090775,-0.0,-1.9853185122351708e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,3.63057807817313e-07,297.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120483398437,0.0,0.0,3.823173813088944e-07,297.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119873046875,0.0,0.0,2.823781812821835e-07,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119567871094,0.0,0.0,3.823173813088944e-07,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125061035156,0.0,0.0,1.8135490336135265e-06,290.865234375,294.1499938964844,282.5623474121094,282.2478332519531,283.3709716796875,282.5776062011719,290.3890991210937,0.0,0.0,0.0,0.0,1.0,1.0,-3.868241947202478e-06,4.837832391635377e-12,3.868237399728969e-06,-8.850464837451e-06,0.0,0.0,0.0,-2.177947317250073e-05,60.0,-0.0122241107746958,-0.0,-9.605759113476275e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,3.63057807817313e-07,297.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120483398437,0.0,0.0,3.823173813088944e-07,297.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119873046875,0.0,0.0,2.823781812821835e-07,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119567871094,0.0,0.0,3.823173813088944e-07,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125061035156,0.0,0.0,1.8135490336135265e-06,290.865234375,294.1499938964844,282.5623474121094,282.2478332519531,283.3709716796875,282.5776062011719,290.3890991210937,0.0,0.0,0.0,0.0,1.0,1.0,-3.868241947202478e-06,4.837832391635377e-12,3.868237399728969e-06,-8.850464837451e-06,0.0,0.0,0.0,-2.177947317250073e-05,60.0,-0.0122241107746958,-0.0,-9.605759113476275e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,6.242149765967042e-07,297.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120483398437,0.0,0.0,6.573284281330416e-07,297.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119873046875,0.0,0.0,4.855003226111876e-07,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119567871094,0.0,0.0,6.573284281330416e-07,297.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125061035156,0.0,0.0,3.1180829864752013e-06,290.865234375,294.1499938964844,282.5691223144531,282.2583923339844,283.3709716796875,282.5776062011719,290.3880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-6.650810064456891e-06,8.317839472749e-12,6.650801879004575e-06,-1.5216899555525742e-05,0.0,0.0,0.0,-3.7446210626512766e-05,60.0,-0.0225029159337282,-0.0,-2.8395430538147304e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,1.050422270054696e-06,297.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120483398437,0.0,0.0,1.1061453051297576e-06,297.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119567871094,0.0,0.0,8.16994770502788e-07,297.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119567871094,0.0,0.0,1.1061453051297576e-06,297.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125061035156,0.0,0.0,5.247076842351817e-06,290.865234375,294.1499938964844,282.5772399902344,282.2705383300781,283.3709716796875,282.57763671875,290.3870544433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.1191821613465436e-05,1.3997037036361792e-11,1.119180797104491e-05,-2.560668872320093e-05,0.0,0.0,0.0,-6.301359098870307e-05,60.0,-0.0386122874915599,-0.0,-8.04096112611008e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119873046875,0.0,0.0,2.4234057036665035e-06,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,2.5519630071357824e-06,297.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91192626953125,0.0,0.0,1.8848703575713444e-06,297.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91192626953125,0.0,0.0,2.5519630071357824e-06,297.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9124755859375,0.0,0.0,1.2105413588869853e-05,290.8651733398437,294.1499938964844,282.5974426269531,282.2994079589844,283.3709716796875,282.5777587890625,290.3851013183594,0.0,0.0,0.0,0.0,1.0,1.0,-2.582078923296649e-05,3.2292692825341967e-11,2.5820756491157223e-05,-5.907725426368416e-05,0.0,0.0,0.0,-0.0001453793811379,60.0,-0.0930236205458641,-0.0,-4.2798879024141805e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119873046875,0.0,0.0,2.4234057036665035e-06,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,2.5519630071357824e-06,297.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91192626953125,0.0,0.0,1.8848703575713444e-06,297.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91192626953125,0.0,0.0,2.5519630071357824e-06,297.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9124755859375,0.0,0.0,1.2105413588869853e-05,290.8651733398437,294.1499938964844,282.5974426269531,282.2994079589844,283.3709716796875,282.5777587890625,290.3851013183594,0.0,0.0,0.0,0.0,1.0,1.0,-2.582078923296649e-05,3.2292692825341967e-11,2.5820756491157223e-05,-5.907725426368416e-05,0.0,0.0,0.0,-0.0001453793811379,60.0,-0.0930236205458641,-0.0,-4.2798879024141805e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,4.721266577689676e-06,297.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120483398437,0.0,0.0,4.971721409674501e-06,297.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119873046875,0.0,0.0,3.672094635476242e-06,297.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119567871094,0.0,0.0,4.97172095492715e-06,297.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125061035156,0.0,0.0,2.358370329602621e-05,290.865234375,294.1499938964844,282.62255859375,282.3339538574219,283.37109375,282.5783996582031,290.38330078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.030413012718782e-05,6.291261261948122e-11,5.03040682815481e-05,-0.0001150943280663,0.0,0.0,0.0,-0.0002832284662872,60.0,-0.1958822757005691,-0.0,-1.6244156020306375e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,4.721266577689676e-06,297.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120483398437,0.0,0.0,4.971721409674501e-06,297.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119873046875,0.0,0.0,3.672094635476242e-06,297.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119567871094,0.0,0.0,4.97172095492715e-06,297.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125061035156,0.0,0.0,2.358370329602621e-05,290.865234375,294.1499938964844,282.62255859375,282.3339538574219,283.37109375,282.5783996582031,290.38330078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.030413012718782e-05,6.291261261948122e-11,5.03040682815481e-05,-0.0001150943280663,0.0,0.0,0.0,-0.0002832284662872,60.0,-0.1958822757005691,-0.0,-1.6244156020306375e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122314453125,0.0,0.0,8.262979463324882e-06,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122619628906,0.0,0.0,8.701315891812555e-06,297.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122009277344,0.0,0.0,6.426759227906587e-06,297.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91217041015625,0.0,0.0,8.701315891812555e-06,297.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9127502441406,0.0,0.0,4.127529609831981e-05,290.8655090332031,294.1499938964844,282.6522216796875,282.3737487792969,283.37158203125,282.5804443359375,290.381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-8.804056415101513e-05,1.101074578735428e-10,8.804045501165092e-05,-0.0002014340134337,0.0,0.0,0.0,-0.0004956967313773,60.0,-0.3591728508472442,-0.0,-4.975692080577684e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122314453125,0.0,0.0,8.262979463324882e-06,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122619628906,0.0,0.0,8.701315891812555e-06,297.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122009277344,0.0,0.0,6.426759227906587e-06,297.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91217041015625,0.0,0.0,8.701315891812555e-06,297.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9127502441406,0.0,0.0,4.127529609831981e-05,290.8655090332031,294.1499938964844,282.6522216796875,282.3737487792969,283.37158203125,282.5804443359375,290.381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-8.804056415101513e-05,1.101074578735428e-10,8.804045501165092e-05,-0.0002014340134337,0.0,0.0,0.0,-0.0004956967313773,60.0,-0.3591728508472442,-0.0,-4.975692080577684e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.912841796875,0.0,0.0,1.3314329407876356e-05,297.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91290283203125,0.0,0.0,1.4020630260347389e-05,297.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9128112792969,0.0,0.0,1.0355584890930912e-05,297.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9128112792969,0.0,0.0,1.4020630260347389e-05,297.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.91339111328125,0.0,0.0,6.650783325312659e-05,290.8663024902344,294.1499938964844,282.68603515625,282.4183654785156,283.3727111816406,282.5849914550781,290.3799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001418620231561,1.7741895452783038e-10,0.0001418618339812,-0.0003245756670366,0.0,0.0,0.0,-0.0007987289573065,60.0,-0.5965880155563354,-0.0,-1.2918697223085474e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.912841796875,0.0,0.0,1.3314329407876356e-05,297.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91290283203125,0.0,0.0,1.4020630260347389e-05,297.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9128112792969,0.0,0.0,1.0355584890930912e-05,297.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9128112792969,0.0,0.0,1.4020630260347389e-05,297.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.91339111328125,0.0,0.0,6.650783325312659e-05,290.8663024902344,294.1499938964844,282.68603515625,282.4183654785156,283.3727111816406,282.5849914550781,290.3799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001418620231561,1.7741895452783038e-10,0.0001418618339812,-0.0003245756670366,0.0,0.0,0.0,-0.0007987289573065,60.0,-0.5965880155563354,-0.0,-1.2918697223085474e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134216308594,0.0,0.0,1.6471607523271814e-05,297.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134521484375,0.0,0.0,1.734539728204254e-05,297.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.91339111328125,0.0,0.0,1.281124605156947e-05,297.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9133605957031,0.0,0.0,1.734539728204254e-05,297.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140014648437,0.0,0.0,8.227909711422399e-05,290.86700439453125,294.1499938964844,282.70440673828125,282.4423217773437,283.3736572265625,282.58856201171875,290.37921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001755025004968,2.1949120299069583e-10,0.000175502282218,-0.0004015438898932,0.0,0.0,0.0,-0.0009881358128041,60.0,-0.7457014918327332,-0.0,-1.977207064740582e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9142150878906,0.0,0.0,2.011242395383306e-05,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91424560546875,0.0,0.0,2.117935218848288e-05,297.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9141845703125,0.0,0.0,1.5642990547348745e-05,297.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9141540527344,0.0,0.0,2.117935218848288e-05,297.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9148254394531,0.0,0.0,0.0001004657242447,290.8678894042969,294.1499938964844,282.7236633300781,282.46734619140625,283.37481689453125,282.5929870605469,290.37847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142950252164,2.680067834326394e-10,0.0002142947632819,-0.0004902997752651,0.0,0.0,0.0,-0.0012065503979101,60.0,-0.91965651512146,-0.0,-2.947874389036542e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164733886719,0.0,0.0,2.8855984055553563e-05,297.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91650390625,0.0,0.0,3.038674185518176e-05,297.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164428710937,0.0,0.0,2.244353345304262e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9163818359375,0.0,0.0,3.038674185518176e-05,297.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91717529296875,0.0,0.0,0.0001441416097804,290.8700561523437,294.1499938964844,282.7647399902344,282.520263671875,283.37750244140625,282.60284423828125,290.3770446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074567357543,3.845189444628971e-10,0.0003074563574045,-0.0007034504669718,0.0,0.0,0.0,-0.0017310819821432,60.0,-1.338822841644287,-0.0,-6.0680886981856474e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164733886719,0.0,0.0,2.8855984055553563e-05,297.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91650390625,0.0,0.0,3.038674185518176e-05,297.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164428710937,0.0,0.0,2.244353345304262e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9163818359375,0.0,0.0,3.038674185518176e-05,297.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91717529296875,0.0,0.0,0.0001441416097804,290.8700561523437,294.1499938964844,282.7647399902344,282.520263671875,283.37750244140625,282.60284423828125,290.3770446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074567357543,3.845189444628971e-10,0.0003074563574045,-0.0007034504669718,0.0,0.0,0.0,-0.0017310819821432,60.0,-1.338822841644287,-0.0,-6.0680886981856474e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195861816406,0.0,0.0,3.947550067096017e-05,297.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.91961669921875,0.0,0.0,4.1569604945834726e-05,297.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195861816406,0.0,0.0,3.0703155061928555e-05,297.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91949462890625,0.0,0.0,4.1569604945834726e-05,297.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9204406738281,0.0,0.0,0.0001971883029909,290.8720397949219,294.1499938964844,282.808837890625,282.57666015625,283.3793640136719,282.6105041503906,290.3757019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004195022920612,5.249232160053904e-10,0.0004195017681922,-0.0009605299565009,0.0,0.0,0.0,-0.0023621034342795,60.0,-1.8588069677352903,-0.0,-1.1356262596962097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195861816406,0.0,0.0,3.947550067096017e-05,297.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.91961669921875,0.0,0.0,4.1569604945834726e-05,297.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195861816406,0.0,0.0,3.0703155061928555e-05,297.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91949462890625,0.0,0.0,4.1569604945834726e-05,297.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9204406738281,0.0,0.0,0.0001971883029909,290.8720397949219,294.1499938964844,282.808837890625,282.57666015625,283.3793640136719,282.6105041503906,290.3757019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004195022920612,5.249232160053904e-10,0.0004195017681922,-0.0009605299565009,0.0,0.0,0.0,-0.0023621034342795,60.0,-1.8588069677352903,-0.0,-1.1356262596962097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9224853515625,0.0,0.0,9.002252772916108e-05,297.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225158691406,0.0,0.0,9.47980661294423e-05,297.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9224853515625,0.0,0.0,7.001749327173457e-05,297.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92236328125,0.0,0.0,9.479805885348468e-05,297.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92352294921875,0.0,0.0,0.0004496811889111,290.87274169921875,294.1499938964844,282.8555908203125,282.6361083984375,283.377685546875,282.6136474609375,290.3743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005569868953898,6.890326642583489e-10,0.0005569861968979,-0.0012544917408376,0.0,0.0,0.0,-0.0031477864831686,60.0,-2.4877634048461914,-0.0,-5.905851807597173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9224853515625,0.0,0.0,9.002252772916108e-05,297.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225158691406,0.0,0.0,9.47980661294423e-05,297.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9224853515625,0.0,0.0,7.001749327173457e-05,297.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92236328125,0.0,0.0,9.479805885348468e-05,297.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92352294921875,0.0,0.0,0.0004496811889111,290.87274169921875,294.1499938964844,282.8555908203125,282.6361083984375,283.377685546875,282.6136474609375,290.3743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005569868953898,6.890326642583489e-10,0.0005569861968979,-0.0012544917408376,0.0,0.0,0.0,-0.0031477864831686,60.0,-2.4877634048461914,-0.0,-5.905851807597173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222412109375,0.0,0.0,9.002370643429458e-05,297.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222717285156,0.0,0.0,9.479930304223672e-05,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222717285156,0.0,0.0,7.001841004239395e-05,297.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.922119140625,0.0,0.0,9.47992957662791e-05,297.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9233093261719,0.0,0.0,0.0004496870678849,290.8717041015625,294.1499938964844,282.9046325683594,282.6981811523437,283.3731689453125,282.61724853515625,290.37310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007559580844826,8.89766260669944e-10,0.0007559571531601,-0.0015832517528906,0.0,0.0,0.0,-0.0042387996800243,60.0,-3.272214412689209,-0.0,-5.9060052848280975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222412109375,0.0,0.0,9.002370643429458e-05,297.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222717285156,0.0,0.0,9.479930304223672e-05,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222717285156,0.0,0.0,7.001841004239395e-05,297.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.922119140625,0.0,0.0,9.47992957662791e-05,297.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9233093261719,0.0,0.0,0.0004496870678849,290.8717041015625,294.1499938964844,282.9046325683594,282.6981811523437,283.3731689453125,282.61724853515625,290.37310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007559580844826,8.89766260669944e-10,0.0007559571531601,-0.0015832517528906,0.0,0.0,0.0,-0.0042387996800243,60.0,-3.272214412689209,-0.0,-5.9060052848280975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92193603515625,0.0,0.0,9.003362356452271e-05,297.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219665527344,0.0,0.0,9.480975131737068e-05,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219665527344,0.0,0.0,7.002612255746499e-05,297.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217834472656,0.0,0.0,9.480974404141308e-05,297.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.92303466796875,0.0,0.0,0.0004497366026043,290.8711853027344,294.1499938964844,282.9299011230469,282.73004150390625,283.3699035644531,282.61962890625,290.3724670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008304718649014,9.7664831777422e-10,0.0008304709335789,-0.0017371517606079,0.0,0.0,0.0,-0.0046526826918125,60.0,-3.776614189147949,-0.0,-5.9073066438486434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9213562011719,0.0,0.0,9.002537262858823e-05,297.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.92138671875,0.0,0.0,9.480105654802172e-05,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92138671875,0.0,0.0,7.001970516284928e-05,297.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92120361328125,0.0,0.0,9.480105654802172e-05,297.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9224853515625,0.0,0.0,0.0004496953915804,290.8704528808594,294.1499938964844,282.9555969238281,282.76239013671875,283.36651611328125,282.62237548828125,290.371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009531851974315,1.0893606017248203e-09,0.000953184091486,-0.0019107601838186,0.0,0.0,0.0,-0.0053205415606498,60.0,-4.229918003082275,-0.0,-5.906223421447977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9186706542969,0.0,0.0,9.00948652997613e-05,297.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.918701171875,0.0,0.0,9.48742381297052e-05,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.918701171875,0.0,0.0,7.007375825196505e-05,297.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91851806640625,0.0,0.0,9.48742381297052e-05,297.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197998046875,0.0,0.0,0.0004500425129663,290.8674621582031,294.1499938964844,283.0080871582031,282.8283386230469,283.3602600097656,282.6294860839844,290.3705444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792007040232,1.2012451033882592e-09,0.00097919953987,-0.0021788894664496,0.0,0.0,0.0,-0.0055019659921526,60.0,-4.764113426208496,-0.0,-5.9153443032755604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9186706542969,0.0,0.0,9.00948652997613e-05,297.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.918701171875,0.0,0.0,9.48742381297052e-05,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.918701171875,0.0,0.0,7.007375825196505e-05,297.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91851806640625,0.0,0.0,9.48742381297052e-05,297.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197998046875,0.0,0.0,0.0004500425129663,290.8674621582031,294.1499938964844,283.0080871582031,282.8283386230469,283.3602600097656,282.6294860839844,290.3705444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792007040232,1.2012451033882592e-09,0.00097919953987,-0.0021788894664496,0.0,0.0,0.0,-0.0055019659921526,60.0,-4.764113426208496,-0.0,-5.9153443032755604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158935546875,0.0,0.0,9.018369019031525e-05,297.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158935546875,0.0,0.0,9.496777784079312e-05,297.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158935546875,0.0,0.0,7.014284346951172e-05,297.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9157409667969,0.0,0.0,9.496777056483552e-05,297.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169921875,0.0,0.0,0.0004504862299654,290.8643493652344,294.1499938964844,283.061767578125,282.8955383300781,283.3544311523437,282.6391296386719,290.36920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609044063836,1.2926250070321992e-09,0.000960903125815,-0.002437423216179,0.0,0.0,0.0,-0.0054513681679964,60.0,-4.818636417388916,-0.0,-5.9270131913535806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158935546875,0.0,0.0,9.018369019031525e-05,297.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158935546875,0.0,0.0,9.496777784079312e-05,297.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158935546875,0.0,0.0,7.014284346951172e-05,297.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9157409667969,0.0,0.0,9.496777056483552e-05,297.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169921875,0.0,0.0,0.0004504862299654,290.8643493652344,294.1499938964844,283.061767578125,282.8955383300781,283.3544311523437,282.6391296386719,290.36920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609044063836,1.2926250070321992e-09,0.000960903125815,-0.002437423216179,0.0,0.0,0.0,-0.0054513681679964,60.0,-4.818636417388916,-0.0,-5.9270131913535806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130859375,0.0,0.0,9.027177293319256e-05,297.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130859375,0.0,0.0,9.506052447250112e-05,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130859375,0.0,0.0,7.021134661044925e-05,297.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9129333496094,0.0,0.0,9.506052447250112e-05,297.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9141845703125,0.0,0.0,0.0004509261925704,290.8612365722656,294.1499938964844,283.1162109375,282.9635925292969,283.3500061035156,282.65240478515625,290.3678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618427720852,1.402347682422089e-09,0.0009618413751013,-0.0027249448467046,0.0,0.0,0.0,-0.0055057602003216,60.0,-4.80147123336792,-0.0,-5.93859503794647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
