time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11935920,297.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130859375,0.0,0.0,9.027177293319256e-05,297.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130859375,0.0,0.0,9.506052447250112e-05,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130859375,0.0,0.0,7.021134661044925e-05,297.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9129333496094,0.0,0.0,9.506052447250112e-05,297.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9141845703125,0.0,0.0,0.0004509261925704,290.8612365722656,294.1499938964844,283.1162109375,282.9635925292969,283.3500061035156,282.65240478515625,290.3678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618427720852,1.402347682422089e-09,0.0009618413751013,-0.0027249448467046,0.0,0.0,0.0,-0.0055057602003216,60.0,-4.80147123336792,-0.0,-5.93859503794647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114990234375,0.0,0.0,9.032779780682176e-05,297.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9115295410156,0.0,0.0,9.511952521279454e-05,297.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9115295410156,0.0,0.0,7.025492959655821e-05,297.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9113464355469,0.0,0.0,9.511952521279454e-05,297.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91259765625,0.0,0.0,0.0004512060550041,290.8594970703125,294.1499938964844,283.1469116210937,283.0018920898437,283.3480224609375,282.6616516113281,290.36700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624396334402,1.4721449614896187e-09,0.0009624381782487,-0.0029078440275043,0.0,0.0,0.0,-0.0055403602309525,60.0,-4.785287857055664,-0.0,-5.9459683399154535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102783203125,0.0,0.0,9.03750624274835e-05,297.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102783203125,0.0,0.0,9.516930003883316e-05,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102783203125,0.0,0.0,7.029168773442507e-05,297.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9101257324219,0.0,0.0,9.516929276287556e-05,297.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9113464355469,0.0,0.0,0.0004514421743806,290.85809326171875,294.1499938964844,283.17108154296875,283.0320129394531,283.3466186523437,282.6696472167969,290.3663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629431879147,1.5310256396006139e-09,0.0009629416745156,-0.0030621369369328,0.0,0.0,0.0,-0.0055695488117635,60.0,-4.77197790145874,-0.0,-5.9521923390093454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088439941406,0.0,0.0,9.04351400095038e-05,297.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90887451171875,0.0,0.0,9.52325644902885e-05,297.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90887451171875,0.0,0.0,7.033842121018097e-05,297.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90869140625,0.0,0.0,9.52325644902885e-05,297.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.909912109375,0.0,0.0,0.0004517422639764,290.8565368652344,294.1499938964844,283.1985168457031,283.0661926269531,283.3453063964844,282.67999267578125,290.3656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635832393541,1.605871435828021e-09,0.0009635816095396,-0.003258264856413,0.0,0.0,0.0,-0.0056066513061523,60.0,-4.756559371948242,-0.0,-5.96010814035708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9074401855469,0.0,0.0,9.05017732293345e-05,297.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9074401855469,0.0,0.0,9.530272654956208e-05,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9074401855469,0.0,0.0,7.039024058030918e-05,297.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90728759765625,0.0,0.0,9.530272654956208e-05,297.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90850830078125,0.0,0.0,0.0004520750953815,290.8549499511719,294.1499938964844,283.2259521484375,283.100341796875,283.3442077636719,282.6914978027344,290.3648376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964293081779,1.688874817773467e-09,0.0009642913937568,-0.003475768957287,0.0,0.0,0.0,-0.0056477980688214,60.0,-4.741230487823486,-0.0,-5.96889293547065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.90460205078125,0.0,0.0,9.065758786164224e-05,297.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90460205078125,0.0,0.0,9.546680666971952e-05,297.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.90460205078125,0.0,0.0,7.051142893033102e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9044494628906,0.0,0.0,9.546680666971952e-05,297.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056396484375,0.0,0.0,0.0004528534191194,290.851806640625,294.1499938964844,283.2804870605469,283.16815185546875,283.3426818847656,282.7187805175781,290.3632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659530478529,1.882987321621954e-09,0.0009659511852078,-0.0039844238199293,0.0,0.0,0.0,-0.0057440237142145,60.0,-4.711448669433594,-0.0,-5.989463147670905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.90460205078125,0.0,0.0,9.065758786164224e-05,297.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90460205078125,0.0,0.0,9.546680666971952e-05,297.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.90460205078125,0.0,0.0,7.051142893033102e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9044494628906,0.0,0.0,9.546680666971952e-05,297.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056396484375,0.0,0.0,0.0004528534191194,290.851806640625,294.1499938964844,283.2804870605469,283.16815185546875,283.3426818847656,282.7187805175781,290.3632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659530478529,1.882987321621954e-09,0.0009659511852078,-0.0039844238199293,0.0,0.0,0.0,-0.0057440237142145,60.0,-4.711448669433594,-0.0,-5.989463147670905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017333984375,0.0,0.0,9.084727935260162e-05,297.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017333984375,0.0,0.0,9.566656081005932e-05,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017639160156,0.0,0.0,7.065896352287382e-05,297.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9015808105469,0.0,0.0,9.566656081005932e-05,297.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027709960937,0.0,0.0,0.0004538009525276,290.8486328125,294.1499938964844,283.3343200683594,283.2350158691406,283.3422241210937,282.7538757324219,290.3614807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679740760475,2.1193033994393318e-09,0.0009679719805717,-0.0046036653220653,0.0,0.0,0.0,-0.0058611710555851,60.0,-4.683548450469971,-0.0,-6.014552411670593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017333984375,0.0,0.0,9.084727935260162e-05,297.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017333984375,0.0,0.0,9.566656081005932e-05,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017639160156,0.0,0.0,7.065896352287382e-05,297.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9015808105469,0.0,0.0,9.566656081005932e-05,297.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027709960937,0.0,0.0,0.0004538009525276,290.8486328125,294.1499938964844,283.3343200683594,283.2350158691406,283.3422241210937,282.7538757324219,290.3614807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679740760475,2.1193033994393318e-09,0.0009679719805717,-0.0046036653220653,0.0,0.0,0.0,-0.0058611710555851,60.0,-4.683548450469971,-0.0,-6.014552411670593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988647460937,0.0,0.0,9.1068672190886e-05,297.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988647460937,0.0,0.0,9.589969704393296e-05,297.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988952636719,0.0,0.0,7.08311636117287e-05,297.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8987121582031,0.0,0.0,9.589969704393296e-05,297.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89990234375,0.0,0.0,0.0004549068689811,290.845458984375,294.1499938964844,283.38702392578125,283.3004150390625,283.34259033203125,282.7960205078125,290.3597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970332766883,2.395117437714589e-09,0.0009703303803689,-0.0053264005109667,0.0,0.0,0.0,-0.0059978980571031,60.0,-4.657464504241943,-0.0,-6.0439020899139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988647460937,0.0,0.0,9.1068672190886e-05,297.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988647460937,0.0,0.0,9.589969704393296e-05,297.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988952636719,0.0,0.0,7.08311636117287e-05,297.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8987121582031,0.0,0.0,9.589969704393296e-05,297.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89990234375,0.0,0.0,0.0004549068689811,290.845458984375,294.1499938964844,283.38702392578125,283.3004150390625,283.34259033203125,282.7960205078125,290.3597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970332766883,2.395117437714589e-09,0.0009703303803689,-0.0053264005109667,0.0,0.0,0.0,-0.0059978980571031,60.0,-4.657464504241943,-0.0,-6.0439020899139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959655761719,0.0,0.0,9.131931437877938e-05,297.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89599609375,0.0,0.0,9.616363968234508e-05,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89599609375,0.0,0.0,7.102610834408551e-05,297.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8958435058594,0.0,0.0,9.616363968234508e-05,297.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970031738281,0.0,0.0,0.0004561588866636,290.84228515625,294.1499938964844,283.43829345703125,283.3639831542969,283.3438720703125,282.8472595214844,290.3578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730032761581,2.707378099486845e-09,0.0009730005986057,-0.0061446293257176,0.0,0.0,0.0,-0.0061526931822299,60.0,-4.633741855621338,-0.0,-6.077215886080013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959655761719,0.0,0.0,9.131931437877938e-05,297.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89599609375,0.0,0.0,9.616363968234508e-05,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89599609375,0.0,0.0,7.102610834408551e-05,297.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8958435058594,0.0,0.0,9.616363968234508e-05,297.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970031738281,0.0,0.0,0.0004561588866636,290.84228515625,294.1499938964844,283.43829345703125,283.3639831542969,283.3438720703125,282.8472595214844,290.3578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730032761581,2.707378099486845e-09,0.0009730005986057,-0.0061446293257176,0.0,0.0,0.0,-0.0061526931822299,60.0,-4.633741855621338,-0.0,-6.077215886080013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89453125,0.0,0.0,9.145369403995574e-05,297.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.89453125,0.0,0.0,9.630514978198336e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89453125,0.0,0.0,7.113062747521326e-05,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8943786621094,0.0,0.0,9.630514978198336e-05,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955383300781,0.0,0.0,0.0004568301665131,290.8406677246094,294.1499938964844,283.4632263183594,283.3948974609375,283.3448791503906,282.87628173828125,290.3568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744350682012,2.8747928482175662e-09,0.0009744322160258,-0.006583307404071,0.0,0.0,0.0,-0.0062356847338378,60.0,-4.622707843780518,-0.0,-6.09511445759381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.89306640625,0.0,0.0,9.159193723462522e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930969238281,0.0,0.0,9.645072714192791e-05,297.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930969238281,0.0,0.0,7.123815157683566e-05,297.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929443359375,0.0,0.0,9.645072714192791e-05,297.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8940734863281,0.0,0.0,0.0004575207130983,290.8390808105469,294.1499938964844,283.4876708984375,283.4251708984375,283.3460388183594,282.9070739746094,290.3558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759078966453,3.0470201917154327e-09,0.0009759048698469,-0.0070345923304557,0.0,0.0,0.0,-0.0063210618682205,60.0,-4.6121110916137695,-0.0,-6.113554462672255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8901672363281,0.0,0.0,9.187707473756744e-05,297.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8901672363281,0.0,0.0,9.675099136075004e-05,297.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8901672363281,0.0,0.0,7.145992276491597e-05,297.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900146484375,0.0,0.0,9.675098408479244e-05,297.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8911437988281,0.0,0.0,0.000458945025457,290.8358459472656,294.1499938964844,283.53485107421875,283.4836120605469,283.3489685058594,282.9742736816406,290.353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978945987299,3.402249149075942e-09,0.0009789424948394,-0.0079653803259134,0.0,0.0,0.0,-0.0064971572719514,60.0,-4.592408180236816,-0.0,-6.151677212073993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8901672363281,0.0,0.0,9.187707473756744e-05,297.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8901672363281,0.0,0.0,9.675099136075004e-05,297.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8901672363281,0.0,0.0,7.145992276491597e-05,297.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900146484375,0.0,0.0,9.675098408479244e-05,297.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8911437988281,0.0,0.0,0.000458945025457,290.8358459472656,294.1499938964844,283.53485107421875,283.4836120605469,283.3489685058594,282.9742736816406,290.353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978945987299,3.402249149075942e-09,0.0009789424948394,-0.0079653803259134,0.0,0.0,0.0,-0.0064971572719514,60.0,-4.592408180236816,-0.0,-6.151677212073993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872375488281,0.0,0.0,9.216510807164012e-05,297.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872375488281,0.0,0.0,9.705430420581251e-05,297.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872375488281,0.0,0.0,7.168394949985668e-05,297.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870849609375,0.0,0.0,9.705430420581251e-05,297.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8882141113281,0.0,0.0,0.0004603838315233,290.8326110839844,294.1499938964844,283.57940673828125,283.5387878417969,283.35272216796875,283.0478210449219,290.35162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982014928013,3.7610945469168655e-09,0.0009820110863074,-0.0089056240394711,0.0,0.0,0.0,-0.0066750459372997,60.0,-4.574551105499268,-0.0,-6.190307999531798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872375488281,0.0,0.0,9.216510807164012e-05,297.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872375488281,0.0,0.0,9.705430420581251e-05,297.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872375488281,0.0,0.0,7.168394949985668e-05,297.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870849609375,0.0,0.0,9.705430420581251e-05,297.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8882141113281,0.0,0.0,0.0004603838315233,290.8326110839844,294.1499938964844,283.57940673828125,283.5387878417969,283.35272216796875,283.0478210449219,290.35162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982014928013,3.7610945469168655e-09,0.0009820110863074,-0.0089056240394711,0.0,0.0,0.0,-0.0066750459372997,60.0,-4.574551105499268,-0.0,-6.190307999531798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88427734375,0.0,0.0,9.244550892617552e-05,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88427734375,0.0,0.0,9.73495771177113e-05,297.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843078613281,0.0,0.0,7.190203905338421e-05,297.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841552734375,0.0,0.0,9.73495771177113e-05,297.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88525390625,0.0,0.0,0.0004617844824679,290.8293762207031,294.1499938964844,283.6210021972656,283.5902404785156,283.3570556640625,283.1249694824219,290.3493957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850024944171,4.110427109793591e-09,0.0009849984198808,-0.0098209185525774,0.0,0.0,0.0,-0.0068482183851301,60.0,-4.558069705963135,-0.0,-6.2280307133733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88427734375,0.0,0.0,9.244550892617552e-05,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88427734375,0.0,0.0,9.73495771177113e-05,297.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843078613281,0.0,0.0,7.190203905338421e-05,297.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841552734375,0.0,0.0,9.73495771177113e-05,297.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88525390625,0.0,0.0,0.0004617844824679,290.8293762207031,294.1499938964844,283.6210021972656,283.5902404785156,283.3570556640625,283.1249694824219,290.3493957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850024944171,4.110427109793591e-09,0.0009849984198808,-0.0098209185525774,0.0,0.0,0.0,-0.0068482183851301,60.0,-4.558069705963135,-0.0,-6.2280307133733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88238525390625,0.0,0.0,9.261592640541494e-05,297.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88238525390625,0.0,0.0,9.752903133630753e-05,297.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88238525390625,0.0,0.0,7.20345851732418e-05,297.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822631835937,0.0,0.0,9.752903133630753e-05,297.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833312988281,0.0,0.0,0.0004626357404049,290.8272705078125,294.1499938964844,283.6458740234375,283.6210327148437,283.3601989746094,283.1754150390625,290.3479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868182241916,4.322735502881869e-09,0.0009868139168247,-0.0103771826252341,0.0,0.0,0.0,-0.0069534652866423,60.0,-4.548271179199219,-0.0,-6.251012507618725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813171386719,0.0,0.0,9.270736336475238e-05,297.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813171386719,0.0,0.0,9.762532135937364e-05,297.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813171386719,0.0,0.0,7.210570765892044e-05,297.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811950683594,0.0,0.0,9.762532135937364e-05,297.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822631835937,0.0,0.0,0.0004630924959201,290.8261108398437,294.1499938964844,283.6592102050781,283.6375732421875,283.362060546875,283.20379638671875,290.3470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098779250402,4.436655043349447e-09,0.0009877880802378,-0.0106756556779146,0.0,0.0,0.0,-0.0070099378935992,60.0,-4.542932033538818,-0.0,-6.263361740366237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798217773437,0.0,0.0,9.282788232667372e-05,297.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798522949219,0.0,0.0,9.775223588803784e-05,297.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798522949219,0.0,0.0,7.219943654490635e-05,297.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87969970703125,0.0,0.0,9.775222861208022e-05,297.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807678222656,0.0,0.0,0.0004636945086531,290.824462890625,294.1499938964844,283.6769714355469,283.6595153808594,283.3647766113281,283.24298095703125,290.3459167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890766814351,4.586798940664494e-09,0.0009890721412375,-0.0110690332949161,0.0,0.0,0.0,-0.0070843682624399,60.0,-4.535787105560303,-0.0,-6.279655906382686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783264160156,0.0,0.0,9.293968469137326e-05,297.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783569335937,0.0,0.0,9.786996815819292e-05,297.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783569335937,0.0,0.0,7.228639879031107e-05,297.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,9.786996815819292e-05,297.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792724609375,0.0,0.0,0.0004642529820557,290.8228454589844,294.1499938964844,283.6937255859375,283.6802673339844,283.3676452636719,283.2815856933594,290.3447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902679594233,4.7260888536015955e-09,0.0009902633028104,-0.011433970183134,0.0,0.0,0.0,-0.0071534179151058,60.0,-4.5288519859313965,-0.0,-6.294791177197112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,9.313133341493084e-05,297.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753662109375,0.0,0.0,9.807178139453754e-05,297.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753662109375,0.0,0.0,7.243545405799523e-05,297.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752136230469,0.0,0.0,9.807178139453754e-05,297.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87628173828125,0.0,0.0,0.0004652102943509,290.8195495605469,294.1499938964844,283.7240905761719,283.7178955078125,283.3736877441406,283.35626220703125,290.34228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923100005835,4.964847200028544e-09,0.0009923049947246,-0.0120595004409551,0.0,0.0,0.0,-0.0072717769071459,60.0,-4.515503406524658,-0.0,-6.32077714612933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,9.313133341493084e-05,297.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753662109375,0.0,0.0,9.807178139453754e-05,297.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753662109375,0.0,0.0,7.243545405799523e-05,297.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752136230469,0.0,0.0,9.807178139453754e-05,297.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87628173828125,0.0,0.0,0.0004652102943509,290.8195495605469,294.1499938964844,283.7240905761719,283.7178955078125,283.3736877441406,283.35626220703125,290.34228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923100005835,4.964847200028544e-09,0.0009923049947246,-0.0120595004409551,0.0,0.0,0.0,-0.0072717769071459,60.0,-4.515503406524658,-0.0,-6.32077714612933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8723449707031,0.0,0.0,9.327267616754398e-05,297.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8723449707031,0.0,0.0,9.822062565945088e-05,297.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87237548828125,0.0,0.0,7.254539377754554e-05,297.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8722229003906,0.0,0.0,9.822061838349327e-05,297.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8732604980469,0.0,0.0,0.000465916324174,290.8162536621094,294.1499938964844,283.75,283.75,283.380126953125,283.4253234863281,290.3398132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993816065602,5.140933900804612e-09,0.0009938109433278,-0.012520826421678,0.0,0.0,0.0,-0.0073590679094195,60.0,-4.50275182723999,-0.0,-6.339976721392304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8723449707031,0.0,0.0,9.327267616754398e-05,297.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8723449707031,0.0,0.0,9.822062565945088e-05,297.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87237548828125,0.0,0.0,7.254539377754554e-05,297.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8722229003906,0.0,0.0,9.822061838349327e-05,297.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8732604980469,0.0,0.0,0.000465916324174,290.8162536621094,294.1499938964844,283.75,283.75,283.380126953125,283.4253234863281,290.3398132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993816065602,5.140933900804612e-09,0.0009938109433278,-0.012520826421678,0.0,0.0,0.0,-0.0073590679094195,60.0,-4.50275182723999,-0.0,-6.339976721392304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.86932373046875,0.0,0.0,9.33837945922278e-05,297.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8693542480469,0.0,0.0,9.83376376098022e-05,297.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8693542480469,0.0,0.0,7.263181760208681e-05,297.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86920166015625,0.0,0.0,9.83376376098022e-05,297.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702392578125,0.0,0.0,0.0004664714215323,290.8129577636719,294.1499938964844,283.77362060546875,283.77362060546875,283.3868713378906,283.4886779785156,290.3372497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950000094249,5.2793707183695915e-09,0.0009949946543201,-0.0128835085779428,0.0,0.0,0.0,-0.0074276942759752,60.0,-4.490249633789063,-0.0,-6.355091386467393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.86932373046875,0.0,0.0,9.33837945922278e-05,297.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8693542480469,0.0,0.0,9.83376376098022e-05,297.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8693542480469,0.0,0.0,7.263181760208681e-05,297.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86920166015625,0.0,0.0,9.83376376098022e-05,297.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702392578125,0.0,0.0,0.0004664714215323,290.8129577636719,294.1499938964844,283.77362060546875,283.77362060546875,283.3868713378906,283.4886779785156,290.3372497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950000094249,5.2793707183695915e-09,0.0009949946543201,-0.0128835085779428,0.0,0.0,0.0,-0.0074276942759752,60.0,-4.490249633789063,-0.0,-6.355091386467393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663330078125,0.0,0.0,9.349633910460398e-05,297.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663330078125,0.0,0.0,9.8456148407422e-05,297.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663330078125,0.0,0.0,7.271934737218544e-05,297.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662109375,0.0,0.0,9.8456148407422e-05,297.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8672180175781,0.0,0.0,0.0004670335620176,290.8096618652344,294.1499938964844,283.79736328125,283.79736328125,283.3939514160156,283.5456848144531,290.33465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961989708244,5.419570570097676e-09,0.0009961936157196,-0.0132508045062422,0.0,0.0,0.0,-0.0074971946887671,60.0,-4.477723121643066,-0.0,-6.370416372192268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663330078125,0.0,0.0,9.349633910460398e-05,297.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663330078125,0.0,0.0,9.8456148407422e-05,297.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663330078125,0.0,0.0,7.271934737218544e-05,297.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662109375,0.0,0.0,9.8456148407422e-05,297.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8672180175781,0.0,0.0,0.0004670335620176,290.8096618652344,294.1499938964844,283.79736328125,283.79736328125,283.3939514160156,283.5456848144531,290.33465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961989708244,5.419570570097676e-09,0.0009961936157196,-0.0132508045062422,0.0,0.0,0.0,-0.0074971946887671,60.0,-4.477723121643066,-0.0,-6.370416372192268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.86480712890625,0.0,0.0,9.355283691547812e-05,297.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.86480712890625,0.0,0.0,9.85156511887908e-05,297.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86480712890625,0.0,0.0,7.27632941561751e-05,297.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8646850585937,0.0,0.0,9.851564391283318e-05,297.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656921386719,0.0,0.0,0.0004673158109653,290.8079833984375,294.1499938964844,283.80926513671875,283.80926513671875,283.3976135253906,283.5721740722656,290.3333435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968010708689,5.4899618184833815e-09,0.0009967954829335,-0.0134352147579193,0.0,0.0,0.0,-0.0075320894829928,60.0,-4.471424102783203,-0.0,-6.37811794490517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86328125,0.0,0.0,9.360945841763169e-05,297.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8633117675781,0.0,0.0,9.857527038548142e-05,297.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8633117675781,0.0,0.0,7.280733552761376e-05,297.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631591796875,0.0,0.0,9.857527038548142e-05,297.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641662597656,0.0,0.0,0.0004675986419897,290.80633544921875,294.1499938964844,283.8211669921875,283.8211669921875,283.4013366699219,283.5975036621094,290.3320007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974042186513,5.560499172219124e-09,0.0009973987471312,-0.0136200049892067,0.0,0.0,0.0,-0.0075670564547181,60.0,-4.465105056762695,-0.0,-6.385840123357411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602600097656,0.0,0.0,9.372289787279442e-05,297.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602600097656,0.0,0.0,9.869472705759108e-05,297.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602600097656,0.0,0.0,7.289556378964335e-05,297.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8601379394531,0.0,0.0,9.869472705759108e-05,297.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8611145019531,0.0,0.0,0.0004681652935687,290.8030090332031,294.1499938964844,283.8450012207031,283.8450012207031,283.4090270996094,283.6450500488281,290.3293151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986128425225,5.701823013737339e-09,0.0009986071381717,-0.0139902355149388,0.0,0.0,0.0,-0.0076371142640709,60.0,-4.452417850494385,-0.0,-6.401325691740567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602600097656,0.0,0.0,9.372289787279442e-05,297.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602600097656,0.0,0.0,9.869472705759108e-05,297.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602600097656,0.0,0.0,7.289556378964335e-05,297.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8601379394531,0.0,0.0,9.869472705759108e-05,297.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8611145019531,0.0,0.0,0.0004681652935687,290.8030090332031,294.1499938964844,283.8450012207031,283.8450012207031,283.4090270996094,283.6450500488281,290.3293151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986128425225,5.701823013737339e-09,0.0009986071381717,-0.0139902355149388,0.0,0.0,0.0,-0.0076371142640709,60.0,-4.452417850494385,-0.0,-6.401325691740567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572082519531,0.0,0.0,9.383633732795715e-05,297.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572082519531,0.0,0.0,9.881418372970074e-05,297.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572082519531,0.0,0.0,7.298379205167294e-05,297.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8570861816406,0.0,0.0,9.881418372970074e-05,297.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580627441406,0.0,0.0,0.0004687319451477,290.7996826171875,294.1499938964844,283.8687438964844,283.8687438964844,283.4170227050781,283.6889038085937,290.3265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998214663937,5.843144634809505e-09,0.0009998156456276,-0.0143604539334774,0.0,0.0,0.0,-0.00770717067644,60.0,-4.439688205718994,-0.0,-6.416829734234852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572082519531,0.0,0.0,9.383633732795715e-05,297.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572082519531,0.0,0.0,9.881418372970074e-05,297.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572082519531,0.0,0.0,7.298379205167294e-05,297.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8570861816406,0.0,0.0,9.881418372970074e-05,297.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580627441406,0.0,0.0,0.0004687319451477,290.7996826171875,294.1499938964844,283.8687438964844,283.8687438964844,283.4170227050781,283.6889038085937,290.3265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998214663937,5.843144634809505e-09,0.0009998156456276,-0.0143604539334774,0.0,0.0,0.0,-0.00770717067644,60.0,-4.439688205718994,-0.0,-6.416829734234852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8541564941406,0.0,0.0,9.394945664098486e-05,297.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8541564941406,0.0,0.0,9.893331298371776e-05,297.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8541564941406,0.0,0.0,7.307178020710126e-05,297.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8540344238281,0.0,0.0,9.893330570776016e-05,297.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8550109863281,0.0,0.0,0.0004692970251198,290.7963562011719,294.1499938964844,283.8923645019531,283.8923645019531,283.4253234863281,283.7296142578125,290.3238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010267142206,5.984074125109373e-09,0.0010010207770392,-0.0147296395152807,0.0,0.0,0.0,-0.0077770329080522,60.0,-4.426947593688965,-0.0,-6.432309618276122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8541564941406,0.0,0.0,9.394945664098486e-05,297.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8541564941406,0.0,0.0,9.893331298371776e-05,297.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8541564941406,0.0,0.0,7.307178020710126e-05,297.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8540344238281,0.0,0.0,9.893330570776016e-05,297.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8550109863281,0.0,0.0,0.0004692970251198,290.7963562011719,294.1499938964844,283.8923645019531,283.8923645019531,283.4253234863281,283.7296142578125,290.3238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010267142206,5.984074125109373e-09,0.0010010207770392,-0.0147296395152807,0.0,0.0,0.0,-0.0077770329080522,60.0,-4.426947593688965,-0.0,-6.432309618276122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
