time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11938380,296.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519592285156,0.0,0.0,9.403051808476448e-05,297.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519592285156,0.0,0.0,9.901866724248976e-05,297.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519592285156,0.0,0.0,7.313482637982816e-05,297.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8518371582031,0.0,0.0,9.901866724248976e-05,297.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.852783203125,0.0,0.0,0.0004697019176091,290.7939758300781,294.1499938964844,283.90924072265625,283.90924072265625,283.43145751953125,283.7572326660156,290.3218078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018903994932,6.085059123250858e-09,0.0010018842294812,-0.0149941807612776,0.0,0.0,0.0,-0.0078270938247442,60.0,-4.417784214019775,-0.0,-6.443413269607845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938440,296.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8511047363281,0.0,0.0,9.406191384186968e-05,297.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8511047363281,0.0,0.0,9.90517291938886e-05,297.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8511047363281,0.0,0.0,7.315924449358135e-05,297.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8509826660156,0.0,0.0,9.90517291938886e-05,297.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519287109375,0.0,0.0,0.0004698587290477,290.79302978515625,294.1499938964844,283.915771484375,283.915771484375,283.4338684082031,283.76763916015625,290.3210144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022248607128,6.124170059962353e-09,0.0010022186907008,-0.0150966346263885,0.0,0.0,0.0,-0.0078464811667799,60.0,-4.414226055145264,-0.0,-6.447716316415608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8495483398437,0.0,0.0,9.411781502421944e-05,297.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8495788574219,0.0,0.0,9.911059169098736e-05,297.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8495788574219,0.0,0.0,7.32027183403261e-05,297.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8494567871094,0.0,0.0,9.911059169098736e-05,297.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.85040283203125,0.0,0.0,0.0004701379803009,290.7913513183594,294.1499938964844,283.9273986816406,283.9273986816406,283.4382629394531,283.7857666015625,290.3196105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028204414993,6.1938090212265714e-09,0.0010028141550719,-0.0152790592983365,0.0,0.0,0.0,-0.0078810034319758,60.0,-4.407881259918213,-0.0,-6.455381651448988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,296.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8480224609375,0.0,0.0,9.417337423656136e-05,297.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8480224609375,0.0,0.0,9.91691049421206e-05,297.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8480529785156,0.0,0.0,7.324593752855435e-05,297.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.847900390625,0.0,0.0,9.91691049421206e-05,297.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8488464355469,0.0,0.0,0.0004704155144281,290.7897033691406,294.1499938964844,283.9389343261719,283.9389343261719,283.44268798828125,283.8033142089844,290.3182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034124134108,6.263031426811949e-09,0.0010034061269834,-0.0154603905975818,0.0,0.0,0.0,-0.0079153180122375,60.0,-4.401553630828857,-0.0,-6.463005064460958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8449401855469,0.0,0.0,9.428340126760304e-05,297.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.844970703125,0.0,0.0,9.928496729116888e-05,297.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.844970703125,0.0,0.0,7.333151006605476e-05,297.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448486328125,0.0,0.0,9.928496001521124e-05,297.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.84576416015625,0.0,0.0,0.0004709651111625,290.7863464355469,294.1499938964844,283.9617614746094,283.9617614746094,283.4517822265625,283.8369445800781,290.3153381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045845992863,6.4001008936998005e-09,0.0010045781964436,-0.0158194471150636,0.0,0.0,0.0,-0.0079832673072814,60.0,-4.388965606689453,-0.0,-6.478114755736898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,296.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8449401855469,0.0,0.0,9.428340126760304e-05,297.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.844970703125,0.0,0.0,9.928496729116888e-05,297.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.844970703125,0.0,0.0,7.333151006605476e-05,297.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448486328125,0.0,0.0,9.928496001521124e-05,297.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.84576416015625,0.0,0.0,0.0004709651111625,290.7863464355469,294.1499938964844,283.9617614746094,283.9617614746094,283.4517822265625,283.8369445800781,290.3153381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045845992863,6.4001008936998005e-09,0.0010045781964436,-0.0158194471150636,0.0,0.0,0.0,-0.0079832673072814,60.0,-4.388965606689453,-0.0,-6.478114755736898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84185791015625,0.0,0.0,9.439169662073256e-05,297.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8418884277344,0.0,0.0,9.939901065081358e-05,297.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8418884277344,0.0,0.0,7.341574382735416e-05,297.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8417663574219,0.0,0.0,9.939901065081358e-05,297.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426818847656,0.0,0.0,0.000471506093163,290.7829895019531,294.1499938964844,283.98419189453125,283.98419189453125,283.4610900878906,283.8687438964844,290.3124694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057385079562,6.535021412901187e-09,0.0010057319886982,-0.016172869130969,0.0,0.0,0.0,-0.0080501502379775,60.0,-4.376490592956543,-0.0,-6.493004889307485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84185791015625,0.0,0.0,9.439169662073256e-05,297.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8418884277344,0.0,0.0,9.939901065081358e-05,297.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8418884277344,0.0,0.0,7.341574382735416e-05,297.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8417663574219,0.0,0.0,9.939901065081358e-05,297.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426818847656,0.0,0.0,0.000471506093163,290.7829895019531,294.1499938964844,283.98419189453125,283.98419189453125,283.4610900878906,283.8687438964844,290.3124694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057385079562,6.535021412901187e-09,0.0010057319886982,-0.016172869130969,0.0,0.0,0.0,-0.0080501502379775,60.0,-4.376490592956543,-0.0,-6.493004889307485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387756347656,0.0,0.0,9.44978601182811e-05,297.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387756347656,0.0,0.0,9.95107984635979e-05,297.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387756347656,0.0,0.0,7.349831139435992e-05,297.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8386535644531,0.0,0.0,9.95107984635979e-05,297.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8395690917969,0.0,0.0,0.0004720363940577,290.7796325683594,294.1499938964844,284.0061950683594,284.0061950683594,283.4706726074219,283.8989562988281,290.3095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068694828078,6.667276508665054e-09,0.0010068628471344,-0.0165193006396293,0.0,0.0,0.0,-0.0081157125532627,60.0,-4.364161491394043,-0.0,-6.507617200668392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387756347656,0.0,0.0,9.44978601182811e-05,297.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387756347656,0.0,0.0,9.95107984635979e-05,297.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387756347656,0.0,0.0,7.349831139435992e-05,297.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8386535644531,0.0,0.0,9.95107984635979e-05,297.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8395690917969,0.0,0.0,0.0004720363940577,290.7796325683594,294.1499938964844,284.0061950683594,284.0061950683594,283.4706726074219,283.8989562988281,290.3095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068694828078,6.667276508665054e-09,0.0010068628471344,-0.0165193006396293,0.0,0.0,0.0,-0.0081157125532627,60.0,-4.364161491394043,-0.0,-6.507617200668392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8356628417969,0.0,0.0,9.46015425142832e-05,297.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.835693359375,0.0,0.0,9.961998875951394e-05,297.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.835693359375,0.0,0.0,7.357895810855553e-05,297.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8355712890625,0.0,0.0,9.961998148355632e-05,297.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8364562988281,0.0,0.0,0.0004725543258246,290.7762756347656,294.1499938964844,284.02764892578125,284.02764892578125,283.48046875,283.9276733398437,290.306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079742642119,6.796449181223352e-09,0.0010079673957079,-0.0168576538562774,0.0,0.0,0.0,-0.0081797465682029,60.0,-4.3520050048828125,-0.0,-6.52190408345632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8356628417969,0.0,0.0,9.46015425142832e-05,297.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.835693359375,0.0,0.0,9.961998875951394e-05,297.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.835693359375,0.0,0.0,7.357895810855553e-05,297.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8355712890625,0.0,0.0,9.961998148355632e-05,297.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8364562988281,0.0,0.0,0.0004725543258246,290.7762756347656,294.1499938964844,284.02764892578125,284.02764892578125,283.48046875,283.9276733398437,290.306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079742642119,6.796449181223352e-09,0.0010079673957079,-0.0168576538562774,0.0,0.0,0.0,-0.0081797465682029,60.0,-4.3520050048828125,-0.0,-6.52190408345632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341064453125,0.0,0.0,9.465235052630304e-05,297.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341369628906,0.0,0.0,9.967348887585104e-05,297.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341369628906,0.0,0.0,7.361847383435816e-05,297.0,303.1499938964844,285.1499938964844,0.0,-0.0,290.8340148925781,0.0,0.0,9.967348887585104e-05,297.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348999023437,0.0,0.0,0.0004728081112261,290.77459716796875,294.1499938964844,284.03814697265625,284.03814697265625,283.4854431152344,283.9415283203125,290.30517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085154790431,6.859742995857232e-09,0.0010085086105391,-0.0170234441757202,0.0,0.0,0.0,-0.0082111228257417,60.0,-4.346004009246826,-0.0,-6.52891074537365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.83258056640625,0.0,0.0,9.470234363107012e-05,297.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.83258056640625,0.0,0.0,9.972613770514728e-05,297.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83258056640625,0.0,0.0,7.365736382780597e-05,296.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8324584960937,0.0,0.0,9.972613042918964e-05,297.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8333435058594,0.0,0.0,0.0004730578511953,290.7729187011719,294.1499938964844,284.04852294921875,284.04852294921875,283.490478515625,283.9550476074219,290.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090481955558,6.9220287279847525e-09,0.0010090413270518,-0.0171865914016962,0.0,0.0,0.0,-0.0082419989630579,60.0,-4.340059757232666,-0.0,-6.535809404795145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294372558594,0.0,0.0,9.479983418714256e-05,297.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294677734375,0.0,0.0,9.982879419112578e-05,297.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294677734375,0.0,0.0,7.373318658210337e-05,296.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.829345703125,0.0,0.0,9.982879419112578e-05,297.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8302307128906,0.0,0.0,0.0004735448164865,290.7695617675781,294.1499938964844,284.0687255859375,284.0687255859375,283.50067138671875,283.981201171875,290.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100868530571,7.043480021451387e-09,0.0010100798681378,-0.017504708841443,0.0,0.0,0.0,-0.0083022052422165,60.0,-4.328354358673096,-0.0,-6.549271347466856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294372558594,0.0,0.0,9.479983418714256e-05,297.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294677734375,0.0,0.0,9.982879419112578e-05,297.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294677734375,0.0,0.0,7.373318658210337e-05,296.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.829345703125,0.0,0.0,9.982879419112578e-05,297.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8302307128906,0.0,0.0,0.0004735448164865,290.7695617675781,294.1499938964844,284.0687255859375,284.0687255859375,283.50067138671875,283.981201171875,290.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100868530571,7.043480021451387e-09,0.0010100798681378,-0.017504708841443,0.0,0.0,0.0,-0.0083022052422165,60.0,-4.328354358673096,-0.0,-6.549271347466856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8263244628906,0.0,0.0,9.489367221249267e-05,297.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.82635498046875,0.0,0.0,9.9927608971484e-05,297.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.82635498046875,0.0,0.0,7.380617171293125e-05,296.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.82623291015625,0.0,0.0,9.9927608971484e-05,297.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270874023437,0.0,0.0,0.0004740135627798,290.76617431640625,294.1499938964844,284.0882263183594,284.0882263183594,283.51104736328125,284.0062561035156,290.2977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110866278409,7.1603847295875775e-09,0.0010110795265063,-0.0178109128028154,0.0,0.0,0.0,-0.0083601577207446,60.0,-4.31690788269043,-0.0,-6.562243015650894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8263244628906,0.0,0.0,9.489367221249267e-05,297.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.82635498046875,0.0,0.0,9.9927608971484e-05,297.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.82635498046875,0.0,0.0,7.380617171293125e-05,296.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.82623291015625,0.0,0.0,9.9927608971484e-05,297.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270874023437,0.0,0.0,0.0004740135627798,290.76617431640625,294.1499938964844,284.0882263183594,284.0882263183594,283.51104736328125,284.0062561035156,290.2977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110866278409,7.1603847295875775e-09,0.0010110795265063,-0.0178109128028154,0.0,0.0,0.0,-0.0083601577207446,60.0,-4.31690788269043,-0.0,-6.562243015650894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232116699219,0.0,0.0,9.49837631196715e-05,297.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232116699219,0.0,0.0,0.0001000224801828,297.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232116699219,0.0,0.0,7.387623918475583e-05,296.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8231201171875,0.0,0.0,0.0001000224801828,297.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.823974609375,0.0,0.0,0.0004744635662063,290.7628173828125,294.1499938964844,284.1069641113281,284.1069641113281,283.5215759277344,284.0300598144531,290.2948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120464721694,7.272617175146934e-09,0.0010120392544195,-0.0181048735976219,0.0,0.0,0.0,-0.0084157940000295,60.0,-4.305785655975342,-0.0,-6.574707356321596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232116699219,0.0,0.0,9.49837631196715e-05,297.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232116699219,0.0,0.0,0.0001000224801828,297.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232116699219,0.0,0.0,7.387623918475583e-05,296.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8231201171875,0.0,0.0,0.0001000224801828,297.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.823974609375,0.0,0.0,0.0004744635662063,290.7628173828125,294.1499938964844,284.1069641113281,284.1069641113281,283.5215759277344,284.0300598144531,290.2948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120464721694,7.272617175146934e-09,0.0010120392544195,-0.0181048735976219,0.0,0.0,0.0,-0.0084157940000295,60.0,-4.305785655975342,-0.0,-6.574707356321596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8207092285156,0.0,0.0,9.505263005848974e-05,297.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8207092285156,0.0,0.0,0.0001000949996523,297.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8207092285156,0.0,0.0,7.392980478471145e-05,296.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8205871582031,0.0,0.0,0.0001000949923763,297.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8214416503906,0.0,0.0,0.0004748075734823,290.7601013183594,294.1499938964844,284.1213073730469,284.1213073730469,283.5301208496094,284.0483703613281,290.2924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127801215276,7.3584098814194485e-09,0.0010127727873623,-0.0183295793831348,0.0,0.0,0.0,-0.0084583237767219,60.0,-4.297119617462158,-0.0,-6.584243550378234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.820068359375,0.0,0.0,9.506944479653612e-05,297.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8200988769531,0.0,0.0,0.0001001127093331,297.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8200988769531,0.0,0.0,7.394287968054414e-05,296.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8199768066406,0.0,0.0,0.0001001127093331,297.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8208312988281,0.0,0.0,0.000474891567137,290.7594299316406,294.1499938964844,284.12481689453125,284.12481689453125,283.5322570800781,284.0528259277344,290.2918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129594011232,7.379362010340172e-09,0.0010129519505426,-0.0183844566345214,0.0,0.0,0.0,-0.008468709886074,60.0,-4.294982433319092,-0.0,-6.586574130551527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8185119628906,0.0,0.0,9.511050302535295e-05,297.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8185119628906,0.0,0.0,0.0001001559430733,297.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8185119628906,0.0,0.0,7.397481385851279e-05,296.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81842041015625,0.0,0.0,0.0001001559430733,297.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192443847656,0.0,0.0,0.0004750966618303,290.7577514648437,294.1499938964844,284.1334228515625,284.1334228515625,283.53765869140625,284.0637512207031,290.29034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133967734873,7.430511761441494e-09,0.0010133893229067,-0.0185184255242347,0.0,0.0,0.0,-0.0084940660744905,60.0,-4.289731025695801,-0.0,-6.592263446236758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8169250488281,0.0,0.0,9.51503825490363e-05,297.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.81695556640625,0.0,0.0,0.0001001979326247,297.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81695556640625,0.0,0.0,7.400583126582205e-05,296.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8168334960937,0.0,0.0,0.0001001979326247,297.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81768798828125,0.0,0.0,0.0004752958484459,290.75604248046875,294.1499938964844,284.1417541503906,284.1417541503906,283.5430603027344,284.0744323730469,290.288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138216894119,7.480189800901371e-09,0.001013814122416,-0.0186485387384891,0.0,0.0,0.0,-0.0085186930373311,60.0,-4.284573078155518,-0.0,-6.597792179263706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81378173828125,0.0,0.0,9.52264599618502e-05,297.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138122558594,0.0,0.0,0.0001002780554699,297.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138122558594,0.0,0.0,7.40650066290982e-05,296.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8136901855469,0.0,0.0,0.000100278048194,297.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.81451416015625,0.0,0.0,0.000475675886264,290.7526550292969,294.1499938964844,284.1577453613281,284.1577453613281,283.5539855957031,284.0949401855469,290.28582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146321728825,7.57497087278125e-09,0.0010146246058866,-0.0188967809081077,0.0,0.0,0.0,-0.0085656782612204,60.0,-4.274549961090088,-0.0,-6.608346581060688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81378173828125,0.0,0.0,9.52264599618502e-05,297.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138122558594,0.0,0.0,0.0001002780554699,297.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138122558594,0.0,0.0,7.40650066290982e-05,296.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8136901855469,0.0,0.0,0.000100278048194,297.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.81451416015625,0.0,0.0,0.000475675886264,290.7526550292969,294.1499938964844,284.1577453613281,284.1577453613281,283.5539855957031,284.0949401855469,290.28582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146321728825,7.57497087278125e-09,0.0010146246058866,-0.0188967809081077,0.0,0.0,0.0,-0.0085656782612204,60.0,-4.274549961090088,-0.0,-6.608346581060688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8106384277344,0.0,0.0,9.52971531660296e-05,297.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8106689453125,0.0,0.0,0.0001003524957923,297.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8106689453125,0.0,0.0,7.411998376483098e-05,296.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.810546875,0.0,0.0,0.0001003524885163,297.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8113708496094,0.0,0.0,0.000476029003039,290.749267578125,294.1499938964844,284.17266845703125,284.17266845703125,283.5649719238281,284.1142272949219,290.2828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153853800147,7.663034651272937e-09,0.0010153776966035,-0.0191274248063564,0.0,0.0,0.0,-0.0086093330755829,60.0,-4.26500129699707,-0.0,-6.618160597327005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8106384277344,0.0,0.0,9.52971531660296e-05,297.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8106689453125,0.0,0.0,0.0001003524957923,297.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8106689453125,0.0,0.0,7.411998376483098e-05,296.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.810546875,0.0,0.0,0.0001003524885163,297.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8113708496094,0.0,0.0,0.000476029003039,290.749267578125,294.1499938964844,284.17266845703125,284.17266845703125,283.5649719238281,284.1142272949219,290.2828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153853800147,7.663034651272937e-09,0.0010153776966035,-0.0191274248063564,0.0,0.0,0.0,-0.0086093330755829,60.0,-4.26500129699707,-0.0,-6.618160597327005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8074951171875,0.0,0.0,9.536238212604076e-05,297.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8074951171875,0.0,0.0,0.0001004211881081,297.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8074951171875,0.0,0.0,7.417072629323229e-05,296.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8074035644531,0.0,0.0,0.0001004211808321,297.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8081970214844,0.0,0.0,0.0004763548495247,290.7458801269531,294.1499938964844,284.1864624023437,284.1864624023437,283.5760498046875,284.13232421875,290.27978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016080379486,7.744301200318661e-09,0.0010160725796595,-0.0193402636796236,0.0,0.0,0.0,-0.0086496192961931,60.0,-4.2559332847595215,-0.0,-6.62722285937889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8074951171875,0.0,0.0,9.536238212604076e-05,297.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8074951171875,0.0,0.0,0.0001004211881081,297.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8074951171875,0.0,0.0,7.417072629323229e-05,296.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8074035644531,0.0,0.0,0.0001004211808321,297.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8081970214844,0.0,0.0,0.0004763548495247,290.7458801269531,294.1499938964844,284.1864624023437,284.1864624023437,283.5760498046875,284.13232421875,290.27978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016080379486,7.744301200318661e-09,0.0010160725796595,-0.0193402636796236,0.0,0.0,0.0,-0.0086496192961931,60.0,-4.2559332847595215,-0.0,-6.62722285937889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8043212890625,0.0,0.0,9.542173938825728e-05,297.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8043518066406,0.0,0.0,0.000100483688584,297.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8043518066406,0.0,0.0,7.421689224429429e-05,296.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8042297363281,0.0,0.0,0.000100483688584,297.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8050231933594,0.0,0.0,0.0004766513593494,290.74249267578125,294.1499938964844,284.1990966796875,284.1990966796875,283.587158203125,284.14923095703125,290.2767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167127475142,7.818242941937115e-09,0.0010167049476876,-0.0195339191704988,0.0,0.0,0.0,-0.0086862733587622,60.0,-4.247378349304199,-0.0,-6.635474392169273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8043212890625,0.0,0.0,9.542173938825728e-05,297.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8043518066406,0.0,0.0,0.000100483688584,297.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8043518066406,0.0,0.0,7.421689224429429e-05,296.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8042297363281,0.0,0.0,0.000100483688584,297.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8050231933594,0.0,0.0,0.0004766513593494,290.74249267578125,294.1499938964844,284.1990966796875,284.1990966796875,283.587158203125,284.14923095703125,290.2767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167127475142,7.818242941937115e-09,0.0010167049476876,-0.0195339191704988,0.0,0.0,0.0,-0.0086862733587622,60.0,-4.247378349304199,-0.0,-6.635474392169273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8027648925781,0.0,0.0,9.544945351080968e-05,297.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8027648925781,0.0,0.0,0.000100512879726,297.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8027648925781,0.0,0.0,7.423845090670511e-05,296.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8026733398437,0.0,0.0,0.00010051287245,297.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8034362792969,0.0,0.0,0.0004767898062709,290.7408142089844,294.1499938964844,284.2049560546875,284.2049560546875,283.5927124023437,284.1571655273437,290.2752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170080931857,7.852773542538216e-09,0.0010170001769438,-0.0196243543177843,0.0,0.0,0.0,-0.0087033910676836,60.0,-4.243317604064941,-0.0,-6.639329797053506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,296.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011779785156,0.0,0.0,9.547548688715324e-05,297.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011779785156,0.0,0.0,0.0001005402955343,297.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011779785156,0.0,0.0,7.425869989674538e-05,296.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80108642578125,0.0,0.0,0.0001005402882583,297.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8018493652344,0.0,0.0,0.0004769198421854,290.7391052246094,294.1499938964844,284.21051025390625,284.21051025390625,283.5982971191406,284.164794921875,290.27374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172853944823,7.885205377533566e-09,0.0010172774782404,-0.0197092909365892,0.0,0.0,0.0,-0.0087194684892892,60.0,-4.239398956298828,-0.0,-6.642951433377675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7980041503906,0.0,0.0,9.552262054057792e-05,297.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7980041503906,0.0,0.0,0.0001005899248411,297.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7980041503906,0.0,0.0,7.429535617120564e-05,296.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.79791259765625,0.0,0.0,0.0001005899175652,297.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7986755371094,0.0,0.0,0.00047715526307,290.7357177734375,294.1499938964844,284.2205810546875,284.2205810546875,283.6094055175781,284.1790466308594,290.27069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177874937653,7.943916635611004e-09,0.0010177795775234,-0.0198630522936582,0.0,0.0,0.0,-0.0087485732510685,60.0,-4.232038497924805,-0.0,-6.649510453371478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7980041503906,0.0,0.0,9.552262054057792e-05,297.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7980041503906,0.0,0.0,0.0001005899248411,297.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7980041503906,0.0,0.0,7.429535617120564e-05,296.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.79791259765625,0.0,0.0,0.0001005899175652,297.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7986755371094,0.0,0.0,0.00047715526307,290.7357177734375,294.1499938964844,284.2205810546875,284.2205810546875,283.6094055175781,284.1790466308594,290.27069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177874937653,7.943916635611004e-09,0.0010177795775234,-0.0198630522936582,0.0,0.0,0.0,-0.0087485732510685,60.0,-4.232038497924805,-0.0,-6.649510453371478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948303222656,0.0,0.0,9.556399891152978e-05,297.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948303222656,0.0,0.0,0.0001006335005513,297.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948303222656,0.0,0.0,7.432753773173317e-05,296.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79473876953125,0.0,0.0,0.0001006335005513,297.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955017089844,0.0,0.0,0.0004773619875777,290.7323303222656,294.1499938964844,284.22930908203125,284.22930908203125,283.6205139160156,284.1920166015625,290.2676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182283585891,7.995466511090399e-09,0.0010182204423472,-0.0199980568140745,0.0,0.0,0.0,-0.0087741278111934,60.0,-4.225273609161377,-0.0,-6.655272244415755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948303222656,0.0,0.0,9.556399891152978e-05,297.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948303222656,0.0,0.0,0.0001006335005513,297.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948303222656,0.0,0.0,7.432753773173317e-05,296.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79473876953125,0.0,0.0,0.0001006335005513,297.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955017089844,0.0,0.0,0.0004773619875777,290.7323303222656,294.1499938964844,284.22930908203125,284.22930908203125,283.6205139160156,284.1920166015625,290.2676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182283585891,7.995466511090399e-09,0.0010182204423472,-0.0199980568140745,0.0,0.0,0.0,-0.0087741278111934,60.0,-4.225273609161377,-0.0,-6.655272244415755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7916564941406,0.0,0.0,9.559839963912964e-05,297.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7916564941406,0.0,0.0,0.0001006697202683,297.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7916564941406,0.0,0.0,7.435429142788053e-05,296.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79156494140625,0.0,0.0,0.0001006697202683,297.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923278808594,0.0,0.0,0.0004775338165927,290.7289123535156,294.1499938964844,284.236572265625,284.236572265625,283.63153076171875,284.20361328125,290.2646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185948340222,8.038314902591992e-09,0.001018586801365,-0.020110273733735,0.0,0.0,0.0,-0.0087953684851527,60.0,-4.219234466552734,-0.0,-6.66006272354025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7916564941406,0.0,0.0,9.559839963912964e-05,297.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7916564941406,0.0,0.0,0.0001006697202683,297.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7916564941406,0.0,0.0,7.435429142788053e-05,296.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79156494140625,0.0,0.0,0.0001006697202683,297.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923278808594,0.0,0.0,0.0004775338165927,290.7289123535156,294.1499938964844,284.236572265625,284.236572265625,283.63153076171875,284.20361328125,290.2646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185948340222,8.038314902591992e-09,0.001018586801365,-0.020110273733735,0.0,0.0,0.0,-0.0087953684851527,60.0,-4.219234466552734,-0.0,-6.66006272354025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940780,296.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7888488769531,0.0,0.0,9.56240328378044e-05,297.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.78887939453125,0.0,0.0,0.000100696714071,297.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78887939453125,0.0,0.0,7.4374234827701e-05,296.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78875732421875,0.0,0.0,0.000100696714071,297.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7895202636719,0.0,0.0,0.0004776618443429,290.7259216308594,294.1499938964844,284.2417297363281,284.2417297363281,283.64117431640625,284.212646484375,290.261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188679443672,8.070245804958631e-09,0.00101885991171,-0.0201938971877098,0.0,0.0,0.0,-0.0088111972436308,60.0,-4.2144856452941895,-0.0,-6.663634621872917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
