time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11940840,296.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7884826660156,0.0,0.0,9.5627001428511e-05,297.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7884826660156,0.0,0.0,0.0001006998427328,297.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7884826660156,0.0,0.0,7.43765413062647e-05,296.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78839111328125,0.0,0.0,0.0001006998354569,297.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78912353515625,0.0,0.0,0.0004776766581926,290.7255249023437,294.1499938964844,284.2423400878906,284.2423400878906,283.6424865722656,284.2137756347656,290.2615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188994929194,8.073939739006164e-09,0.0010188914602622,-0.0202035717666149,0.0,0.0,0.0,-0.0088130291551351,60.0,-4.213896751403809,-0.0,-6.664047447202395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940900,296.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7868957519531,0.0,0.0,9.56388030317612e-05,297.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7868957519531,0.0,0.0,0.0001007122627925,297.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7868957519531,0.0,0.0,7.438571628881618e-05,296.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78680419921875,0.0,0.0,0.0001007122627925,297.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7875366210937,0.0,0.0,0.0004777356225531,290.72381591796875,294.1499938964844,284.2446594238281,284.2446594238281,283.6479187011719,284.2182922363281,290.26007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019025221467,8.088639091852201e-09,0.0010190171888098,-0.020242067053914,0.0,0.0,0.0,-0.0088203148916363,60.0,-4.211531162261963,-0.0,-6.665692353635677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7852783203125,0.0,0.0,9.564893116476014e-05,297.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7853088378906,0.0,0.0,0.0001007229293463,297.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7853088378906,0.0,0.0,7.439359615091234e-05,296.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.78521728515625,0.0,0.0,0.0001007229293463,297.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78594970703125,0.0,0.0,0.0004777862050104,290.7221374511719,294.1499938964844,284.2465515136719,284.2465515136719,283.6533203125,284.222412109375,290.258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191331384703,8.101253889947202e-09,0.0010191249893978,-0.0202751029282808,0.0,0.0,0.0,-0.0088265687227249,60.0,-4.209363460540772,-0.0,-6.667103491508898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,296.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821044921875,0.0,0.0,9.566421067574991e-05,297.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821044921875,0.0,0.0,0.0001007390237646,297.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821044921875,0.0,0.0,7.44054777896963e-05,296.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7820129394531,0.0,0.0,0.0001007390237646,297.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7827453613281,0.0,0.0,0.0004778625443577,290.7187194824219,294.1499938964844,284.2491149902344,284.2491149902344,283.6640014648437,284.2295227050781,290.2555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192958870902,8.120286665302956e-09,0.001019287854433,-0.0203249473124742,0.0,0.0,0.0,-0.0088360039517283,60.0,-4.205655574798584,-0.0,-6.669233698630705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941080,296.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821044921875,0.0,0.0,9.566421067574991e-05,297.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821044921875,0.0,0.0,0.0001007390237646,297.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821044921875,0.0,0.0,7.44054777896963e-05,296.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7820129394531,0.0,0.0,0.0001007390237646,297.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7827453613281,0.0,0.0,0.0004778625443577,290.7187194824219,294.1499938964844,284.2491149902344,284.2491149902344,283.6640014648437,284.2295227050781,290.2555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192958870902,8.120286665302956e-09,0.001019287854433,-0.0203249473124742,0.0,0.0,0.0,-0.0088360039517283,60.0,-4.205655574798584,-0.0,-6.669233698630705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7789306640625,0.0,0.0,9.567340021021664e-05,297.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7789306640625,0.0,0.0,0.0001007487007882,297.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7789306640625,0.0,0.0,7.441262278007343e-05,296.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7788391113281,0.0,0.0,0.0001007486935122,297.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.779541015625,0.0,0.0,0.0004779084410984,290.71533203125,294.1499938964844,284.25,284.25,283.6745300292969,284.2350769042969,290.2524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193937923759,8.131723738813434e-09,0.0010193856433033,-0.0203549023717641,0.0,0.0,0.0,-0.0088416738435626,60.0,-4.202800750732422,-0.0,-6.67051338609781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7789306640625,0.0,0.0,9.567340021021664e-05,297.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7789306640625,0.0,0.0,0.0001007487007882,297.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7789306640625,0.0,0.0,7.441262278007343e-05,296.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7788391113281,0.0,0.0,0.0001007486935122,297.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.779541015625,0.0,0.0,0.0004779084410984,290.71533203125,294.1499938964844,284.25,284.25,283.6745300292969,284.2350769042969,290.2524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193937923759,8.131723738813434e-09,0.0010193856433033,-0.0203549023717641,0.0,0.0,0.0,-0.0088416738435626,60.0,-4.202800750732422,-0.0,-6.67051338609781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7757263183594,0.0,0.0,9.567647066432984e-05,297.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7757263183594,0.0,0.0,0.0001007519313134,297.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7757263183594,0.0,0.0,7.44150165701285e-05,296.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.775634765625,0.0,0.0,0.0001007519313134,297.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763671875,0.0,0.0,0.000477923778817,290.7119445800781,294.1499938964844,284.25,284.24365234375,283.68487548828125,284.2391357421875,290.2494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194265050813,8.135544682374984e-09,0.0010194183560088,-0.0203649066388607,0.0,0.0,0.0,-0.0088435681536793,60.0,-4.200539588928223,-0.0,-6.670941132824737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7757263183594,0.0,0.0,9.567647066432984e-05,297.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7757263183594,0.0,0.0,0.0001007519313134,297.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7757263183594,0.0,0.0,7.44150165701285e-05,296.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.775634765625,0.0,0.0,0.0001007519313134,297.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763671875,0.0,0.0,0.000477923778817,290.7119445800781,294.1499938964844,284.25,284.24365234375,283.68487548828125,284.2391357421875,290.2494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194265050813,8.135544682374984e-09,0.0010194183560088,-0.0203649066388607,0.0,0.0,0.0,-0.0088435681536793,60.0,-4.200539588928223,-0.0,-6.670941132824737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7725524902344,0.0,0.0,9.567513188812882e-05,297.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7725524902344,0.0,0.0,0.0001007505270536,297.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7725524902344,0.0,0.0,7.441397610818967e-05,296.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724609375,0.0,0.0,0.0001007505270536,297.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7731628417969,0.0,0.0,0.0004779171140398,290.70855712890625,294.1499938964844,284.25,284.2362060546875,283.6950378417969,284.2421264648437,290.24639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194121859967,8.133872242410689e-09,0.0010194040369242,-0.0203605275601148,0.0,0.0,0.0,-0.0088427392765879,60.0,-4.198374271392822,-0.0,-6.670753549542496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7725524902344,0.0,0.0,9.567513188812882e-05,297.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7725524902344,0.0,0.0,0.0001007505270536,297.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7725524902344,0.0,0.0,7.441397610818967e-05,296.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724609375,0.0,0.0,0.0001007505270536,297.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7731628417969,0.0,0.0,0.0004779171140398,290.70855712890625,294.1499938964844,284.25,284.2362060546875,283.6950378417969,284.2421264648437,290.24639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194121859967,8.133872242410689e-09,0.0010194040369242,-0.0203605275601148,0.0,0.0,0.0,-0.0088427392765879,60.0,-4.198374271392822,-0.0,-6.670753549542496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7709350585937,0.0,0.0,9.567272354615852e-05,297.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7709655761719,0.0,0.0,0.0001007479877443,297.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7709655761719,0.0,0.0,7.441210618708283e-05,296.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7708740234375,0.0,0.0,0.0001007479877443,297.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77154541015625,0.0,0.0,0.000477905065054,290.70684814453125,294.1499938964844,284.25,284.2320556640625,283.7000427246094,284.2432861328125,290.2449035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193864582106,8.130865758460004e-09,0.0010193783091381,-0.020352654159069,0.0,0.0,0.0,-0.0088412491604685,60.0,-4.197238922119141,-0.0,-6.670417462828483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.76934814453125,0.0,0.0,9.566914377501234e-05,297.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.76934814453125,0.0,0.0,0.0001007442187983,297.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.76934814453125,0.0,0.0,7.44093194953166e-05,296.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7692565917969,0.0,0.0,0.0001007442187983,297.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7699584960937,0.0,0.0,0.0004778871953021,290.70513916015625,294.1499938964844,284.25,284.2276916503906,283.7050170898437,284.2442932128906,290.2433776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019348273985,8.126400885544172e-09,0.0010193401249125,-0.0203409604728221,0.0,0.0,0.0,-0.0088390354067087,60.0,-4.196057796478272,-0.0,-6.669917951285242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7661437988281,0.0,0.0,9.56589137786068e-05,297.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7661437988281,0.0,0.0,0.0001007334431051,297.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76617431640625,0.0,0.0,7.440135959768668e-05,296.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7660827636719,0.0,0.0,0.0001007334431051,297.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7667541503906,0.0,0.0,0.000477836059872,290.7017517089844,294.1499938964844,284.25,284.2182312011719,283.71484375,284.24591064453125,290.2403259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192391928285,8.113644867080438e-09,0.001019231043756,-0.0203075557947158,0.0,0.0,0.0,-0.008832711726427,60.0,-4.193562030792236,-0.0,-6.6684904709291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,296.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7661437988281,0.0,0.0,9.56589137786068e-05,297.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7661437988281,0.0,0.0,0.0001007334431051,297.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76617431640625,0.0,0.0,7.440135959768668e-05,296.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7660827636719,0.0,0.0,0.0001007334431051,297.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7667541503906,0.0,0.0,0.000477836059872,290.7017517089844,294.1499938964844,284.25,284.2182312011719,283.71484375,284.24591064453125,290.2403259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192391928285,8.113644867080438e-09,0.001019231043756,-0.0203075557947158,0.0,0.0,0.0,-0.008832711726427,60.0,-4.193562030792236,-0.0,-6.6684904709291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.762939453125,0.0,0.0,9.564461652189492e-05,297.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7629699707031,0.0,0.0,0.0001007183891488,297.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7629699707031,0.0,0.0,7.43902419344522e-05,296.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76287841796875,0.0,0.0,0.0001007183891488,297.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7635498046875,0.0,0.0,0.0004777646681759,290.6983642578125,294.1499938964844,284.25,284.2078857421875,283.7244567871094,284.2470092773437,290.2373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190868051722,8.095826231624415e-09,0.001019078772515,-0.020260889083147,0.0,0.0,0.0,-0.0088238790631294,60.0,-4.190871715545654,-0.0,-6.666495977469823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.762939453125,0.0,0.0,9.564461652189492e-05,297.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7629699707031,0.0,0.0,0.0001007183891488,297.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7629699707031,0.0,0.0,7.43902419344522e-05,296.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76287841796875,0.0,0.0,0.0001007183891488,297.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7635498046875,0.0,0.0,0.0004777646681759,290.6983642578125,294.1499938964844,284.25,284.2078857421875,283.7244567871094,284.2470092773437,290.2373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190868051722,8.095826231624415e-09,0.001019078772515,-0.020260889083147,0.0,0.0,0.0,-0.0088238790631294,60.0,-4.190871715545654,-0.0,-6.666495977469823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.759765625,0.0,0.0,9.562694322085008e-05,297.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.759765625,0.0,0.0,0.0001006997772492,297.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.759765625,0.0,0.0,7.437649765051901e-05,296.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7596740722656,0.0,0.0,0.0001006997772492,297.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7603454589844,0.0,0.0,0.0004776763671543,290.6949768066406,294.1499938964844,284.25,284.1967163085937,283.73388671875,284.2478332519531,290.2342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188984451815,8.073798518637432e-09,0.0010188904125243,-0.0202032029628753,0.0,0.0,0.0,-0.008812959305942,60.0,-4.1880316734313965,-0.0,-6.664031815262207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.759765625,0.0,0.0,9.562694322085008e-05,297.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.759765625,0.0,0.0,0.0001006997772492,297.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.759765625,0.0,0.0,7.437649765051901e-05,296.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7596740722656,0.0,0.0,0.0001006997772492,297.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7603454589844,0.0,0.0,0.0004776763671543,290.6949768066406,294.1499938964844,284.25,284.1967163085937,283.73388671875,284.2478332519531,290.2342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188984451815,8.073798518637432e-09,0.0010188904125243,-0.0202032029628753,0.0,0.0,0.0,-0.008812959305942,60.0,-4.1880316734313965,-0.0,-6.664031815262207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7566833496094,0.0,0.0,9.560662874719128e-05,297.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7566833496094,0.0,0.0,0.0001006783859338,297.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7566833496094,0.0,0.0,7.436069427058101e-05,296.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7566223144531,0.0,0.0,0.0001006783859338,297.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572631835937,0.0,0.0,0.0004775749112013,290.6917419433594,294.1499938964844,284.25,284.1853332519531,283.7427978515625,284.2484130859375,290.2313537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186820290982,8.048483657319139e-09,0.001018673996441,-0.0201369039714336,0.0,0.0,0.0,-0.0088004106655716,60.0,-4.185146808624268,-0.0,-6.661200302460203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7565612792969,0.0,0.0,9.560571925248952e-05,297.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7565612792969,0.0,0.0,0.0001006774327834,297.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7565612792969,0.0,0.0,7.435998850269243e-05,296.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7564697265625,0.0,0.0,0.0001006774255074,297.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75714111328125,0.0,0.0,0.0004775703710038,290.69158935546875,294.1499938964844,284.25,284.1848449707031,283.7431640625,284.2484130859375,290.2312316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186723666265,8.04735211801244e-09,0.001018664217554,-0.0201339405030012,0.0,0.0,0.0,-0.0087998490780591,60.0,-4.185024261474609,-0.0,-6.661073825853236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75494384765625,0.0,0.0,9.559410682413728e-05,297.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7549743652344,0.0,0.0,0.0001006652018986,297.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7549743652344,0.0,0.0,7.435095903929323e-05,296.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7548828125,0.0,0.0,0.0001006651946227,297.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7555236816406,0.0,0.0,0.0004775123670697,290.6899108886719,294.1499938964844,284.25,284.1786804199219,283.74774169921875,284.2486572265625,290.229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185485007241,8.032878362485008e-09,0.0010185404680669,-0.0200960356742143,0.0,0.0,0.0,-0.0087926741689443,60.0,-4.1834716796875,-0.0,-6.659455209501175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7533569335937,0.0,0.0,9.558162128087132e-05,297.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7533569335937,0.0,0.0,0.0001006520542432,297.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7533569335937,0.0,0.0,7.43412456358783e-05,296.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7532958984375,0.0,0.0,0.0001006520542432,297.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7539367675781,0.0,0.0,0.000477449997561,290.6882019042969,294.1499938964844,284.25,284.17236328125,283.75225830078125,284.24884033203125,290.22821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184155544266,8.017324581999219e-09,0.0010184075217694,-0.0200553014874458,0.0,0.0,0.0,-0.0087849637493491,60.0,-4.181884765625,-0.0,-6.657715800884034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7501525878906,0.0,0.0,9.555438737152144e-05,297.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7501525878906,0.0,0.0,0.0001006233724183,297.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7501525878906,0.0,0.0,7.43200653232634e-05,296.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7500915527344,0.0,0.0,0.0001006233724183,297.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.750732421875,0.0,0.0,0.0004773139371536,290.684814453125,294.1499938964844,284.25,284.1593017578125,283.7611999511719,284.2491455078125,290.2251892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181252146139,7.9833792909767e-09,0.001018117298372,-0.0199664030224084,0.0,0.0,0.0,-0.0087681366130709,60.0,-4.178605079650879,-0.0,-6.65392079213234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7501525878906,0.0,0.0,9.555438737152144e-05,297.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7501525878906,0.0,0.0,0.0001006233724183,297.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7501525878906,0.0,0.0,7.43200653232634e-05,296.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7500915527344,0.0,0.0,0.0001006233724183,297.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.750732421875,0.0,0.0,0.0004773139371536,290.684814453125,294.1499938964844,284.25,284.1593017578125,283.7611999511719,284.2491455078125,290.2251892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181252146139,7.9833792909767e-09,0.001018117298372,-0.0199664030224084,0.0,0.0,0.0,-0.0087681366130709,60.0,-4.178605079650879,-0.0,-6.65392079213234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7469482421875,0.0,0.0,9.552497795084491e-05,297.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7469787597656,0.0,0.0,0.0001005924059427,297.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7469787597656,0.0,0.0,7.429718971252441e-05,296.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.74688720703125,0.0,0.0,0.0001005924059427,297.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7475280761719,0.0,0.0,0.0004771670501213,290.68145751953125,294.1499938964844,284.25,284.1457824707031,283.7699584960937,284.2493896484375,290.2221374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178118245676,7.946736602093551e-09,0.0010178039083257,-0.0198704376816749,0.0,0.0,0.0,-0.0087499720975756,60.0,-4.175222873687744,-0.0,-6.649825223803418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,296.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7469482421875,0.0,0.0,9.552497795084491e-05,297.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7469787597656,0.0,0.0,0.0001005924059427,297.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7469787597656,0.0,0.0,7.429718971252441e-05,296.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.74688720703125,0.0,0.0,0.0001005924059427,297.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7475280761719,0.0,0.0,0.0004771670501213,290.68145751953125,294.1499938964844,284.25,284.1457824707031,283.7699584960937,284.2493896484375,290.2221374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178118245676,7.946736602093551e-09,0.0010178039083257,-0.0198704376816749,0.0,0.0,0.0,-0.0087499720975756,60.0,-4.175222873687744,-0.0,-6.649825223803418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7437438964844,0.0,0.0,9.549286914989352e-05,297.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7437744140625,0.0,0.0,0.0001005585945677,297.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7437744140625,0.0,0.0,7.427221862599254e-05,296.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7436828613281,0.0,0.0,0.0001005585872917,297.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442932128906,0.0,0.0,0.0004770066589117,290.6780700683594,294.1499938964844,284.25,284.1318359375,283.778564453125,284.2495422363281,290.2191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174696799367,7.906722387929221e-09,0.0010174617636948,-0.019765643402934,0.0,0.0,0.0,-0.0087301367893815,60.0,-4.171721935272217,-0.0,-6.645354488910017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7437438964844,0.0,0.0,9.549286914989352e-05,297.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7437744140625,0.0,0.0,0.0001005585945677,297.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7437744140625,0.0,0.0,7.427221862599254e-05,296.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7436828613281,0.0,0.0,0.0001005585872917,297.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442932128906,0.0,0.0,0.0004770066589117,290.6780700683594,294.1499938964844,284.25,284.1318359375,283.778564453125,284.2495422363281,290.2191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174696799367,7.906722387929221e-09,0.0010174617636948,-0.019765643402934,0.0,0.0,0.0,-0.0087301367893815,60.0,-4.171721935272217,-0.0,-6.645354488910017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7405700683594,0.0,0.0,9.54589559114538e-05,297.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7405700683594,0.0,0.0,0.0001005228768917,297.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7405700683594,0.0,0.0,7.424583600368351e-05,296.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.740478515625,0.0,0.0,0.0001005228768917,297.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7410888671875,0.0,0.0,0.0004768372455146,290.6746826171875,294.1499938964844,284.25,284.1176147460937,283.7870178222656,284.2496643066406,290.2160949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171083267778,7.86445930600621e-09,0.0010171004105359,-0.0196549575775861,0.0,0.0,0.0,-0.0087091857567429,60.0,-4.168136596679688,-0.0,-6.640634353516361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7405700683594,0.0,0.0,9.54589559114538e-05,297.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7405700683594,0.0,0.0,0.0001005228768917,297.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7405700683594,0.0,0.0,7.424583600368351e-05,296.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.740478515625,0.0,0.0,0.0001005228768917,297.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7410888671875,0.0,0.0,0.0004768372455146,290.6746826171875,294.1499938964844,284.25,284.1176147460937,283.7870178222656,284.2496643066406,290.2160949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171083267778,7.86445930600621e-09,0.0010171004105359,-0.0196549575775861,0.0,0.0,0.0,-0.0087091857567429,60.0,-4.168136596679688,-0.0,-6.640634353516361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73895263671875,0.0,0.0,9.544115891912952e-05,297.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.73895263671875,0.0,0.0,0.0001005041413009,297.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73895263671875,0.0,0.0,7.423199713230133e-05,296.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7388916015625,0.0,0.0,0.0001005041413009,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.739501953125,0.0,0.0,0.0004767483624164,290.6730041503906,294.1499938964844,284.25,284.11041259765625,283.79119873046875,284.2497253417969,290.214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169186862185,7.842289484472076e-09,0.0010169108863919,-0.0195968970656394,0.0,0.0,0.0,-0.0086981952190399,60.0,-4.166306972503662,-0.0,-6.638158822624973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.73736572265625,0.0,0.0,9.542292536934838e-05,297.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.73736572265625,0.0,0.0,0.0001004849400487,297.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73736572265625,0.0,0.0,7.421781629091129e-05,296.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372741699219,0.0,0.0,0.0001004849327728,297.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7378845214844,0.0,0.0,0.000476657267427,290.6713256835937,294.1499938964844,284.25,284.1031799316406,283.7953186035156,284.249755859375,290.21307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167243890464,7.819565439604048e-09,0.0010167164728045,-0.0195373799651861,0.0,0.0,0.0,-0.0086869308724999,60.0,-4.164456367492676,-0.0,-6.63562218505831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7341613769531,0.0,0.0,9.538500307826324e-05,297.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7341613769531,0.0,0.0,0.0001004450095933,297.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7341613769531,0.0,0.0,7.4188326834701e-05,296.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.73406982421875,0.0,0.0,0.0001004450023174,297.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.73468017578125,0.0,0.0,0.0004764678596984,290.6679382324219,294.1499938964844,284.25,284.08856201171875,283.803466796875,284.24981689453125,290.2100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163203114643,7.772316124032841e-09,0.0010163125116378,-0.0194136351346969,0.0,0.0,0.0,-0.0086635081097483,60.0,-4.160690307617188,-0.0,-6.630348536873498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7341613769531,0.0,0.0,9.538500307826324e-05,297.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7341613769531,0.0,0.0,0.0001004450095933,297.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7341613769531,0.0,0.0,7.4188326834701e-05,296.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.73406982421875,0.0,0.0,0.0001004450023174,297.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.73468017578125,0.0,0.0,0.0004764678596984,290.6679382324219,294.1499938964844,284.25,284.08856201171875,283.803466796875,284.24981689453125,290.2100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163203114643,7.772316124032841e-09,0.0010163125116378,-0.0194136351346969,0.0,0.0,0.0,-0.0086635081097483,60.0,-4.160690307617188,-0.0,-6.630348536873498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73095703125,0.0,0.0,9.534585115034132e-05,297.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73095703125,0.0,0.0,0.0001004037767415,297.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73095703125,0.0,0.0,7.415786967612803e-05,296.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308959960937,0.0,0.0,0.0001004037767415,297.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314758300781,0.0,0.0,0.0004762722819577,290.6645812988281,294.1499938964844,284.25,284.07391357421875,283.8114624023437,284.2498779296875,290.20703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159030789509,7.723528483438713e-09,0.0010158953955397,-0.0192858595401048,0.0,0.0,0.0,-0.0086393225938081,60.0,-4.1568684577941895,-0.0,-6.624905779517577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73095703125,0.0,0.0,9.534585115034132e-05,297.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73095703125,0.0,0.0,0.0001004037767415,297.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73095703125,0.0,0.0,7.415786967612803e-05,296.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308959960937,0.0,0.0,0.0001004037767415,297.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314758300781,0.0,0.0,0.0004762722819577,290.6645812988281,294.1499938964844,284.25,284.07391357421875,283.8114624023437,284.2498779296875,290.20703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159030789509,7.723528483438713e-09,0.0010158953955397,-0.0192858595401048,0.0,0.0,0.0,-0.0086393225938081,60.0,-4.1568684577941895,-0.0,-6.624905779517577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7277526855469,0.0,0.0,9.530501120025292e-05,297.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7277526855469,0.0,0.0,0.0001003607685561,297.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7277526855469,0.0,0.0,7.41261028451845e-05,296.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7276916503906,0.0,0.0,0.0001003607685561,297.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.728271484375,0.0,0.0,0.0004760682641062,290.6612243652344,294.1499938964844,284.25,284.05926513671875,283.8193054199219,284.2499084472656,290.2040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154678020626,7.672635859989896e-09,0.0010154601186513,-0.019152570515871,0.0,0.0,0.0,-0.0086140939965844,60.0,-4.152973651885986,-0.0,-6.61923067468706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7277526855469,0.0,0.0,9.530501120025292e-05,297.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7277526855469,0.0,0.0,0.0001003607685561,297.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7277526855469,0.0,0.0,7.41261028451845e-05,296.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7276916503906,0.0,0.0,0.0001003607685561,297.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.728271484375,0.0,0.0,0.0004760682641062,290.6612243652344,294.1499938964844,284.25,284.05926513671875,283.8193054199219,284.2499084472656,290.2040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154678020626,7.672635859989896e-09,0.0010154601186513,-0.019152570515871,0.0,0.0,0.0,-0.0086140939965844,60.0,-4.152973651885986,-0.0,-6.61923067468706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7245483398437,0.0,0.0,9.526315989205614e-05,297.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7245483398437,0.0,0.0,0.0001003166980808,297.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7245483398437,0.0,0.0,7.409355748677626e-05,296.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7244873046875,0.0,0.0,0.0001003166908049,297.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250671386719,0.0,0.0,0.0004758592112921,290.6578369140625,294.1499938964844,284.25,284.0447082519531,283.8269958496094,284.2499389648437,290.2010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150218149647,7.620486464077203e-09,0.0010150142479687,-0.0190159883350133,0.0,0.0,0.0,-0.0085882432758808,60.0,-4.149033069610596,-0.0,-6.613417724565809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943240,296.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7245483398437,0.0,0.0,9.526315989205614e-05,297.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7245483398437,0.0,0.0,0.0001003166980808,297.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7245483398437,0.0,0.0,7.409355748677626e-05,296.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7244873046875,0.0,0.0,0.0001003166908049,297.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250671386719,0.0,0.0,0.0004758592112921,290.6578369140625,294.1499938964844,284.25,284.0447082519531,283.8269958496094,284.2499389648437,290.2010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150218149647,7.620486464077203e-09,0.0010150142479687,-0.0190159883350133,0.0,0.0,0.0,-0.0085882432758808,60.0,-4.149033069610596,-0.0,-6.613417724565809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
