time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11943300,296.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.72296142578125,0.0,0.0,9.524177585262804e-05,297.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72296142578125,0.0,0.0,0.000100294178992,297.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.72296142578125,0.0,0.0,7.407692464767024e-05,296.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7228698730469,0.0,0.0,0.000100294178992,297.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72344970703125,0.0,0.0,0.0004757524002343,290.6561584472656,294.1499938964844,284.25,284.0375061035156,283.830810546875,284.2499389648437,290.1994934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147939901798,7.593845552378298e-09,0.0010147864231839,-0.0189462136477231,0.0,0.0,0.0,-0.0085750361904501,60.0,-4.147043228149414,-0.0,-6.610449077015802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943360,296.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7213439941406,0.0,0.0,9.522012987872586e-05,297.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7213439941406,0.0,0.0,0.0001002713834168,297.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72137451171875,0.0,0.0,7.406008808175102e-05,296.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7212829589844,0.0,0.0,0.0001002713834168,297.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.72186279296875,0.0,0.0,0.0004756442504003,290.65447998046875,294.1499938964844,284.25,284.0303649902344,283.8345642089844,284.2499389648437,290.197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014563255012,7.566868909236746e-09,0.0010145556880161,-0.0188755597919225,0.0,0.0,0.0,-0.0085616633296012,60.0,-4.145041942596436,-0.0,-6.607444191786271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7181396484375,0.0,0.0,9.517606667941436e-05,297.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7181701660156,0.0,0.0,0.0001002249846351,297.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7181701660156,0.0,0.0,7.402581832138821e-05,296.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.71807861328125,0.0,0.0,0.0001002249846351,297.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7186584472656,0.0,0.0,0.0004754241672344,290.651123046875,294.1499938964844,284.25,284.0162658691406,283.84197998046875,284.2499694824219,290.1949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140938684344,7.511970601115081e-09,0.0010140863014385,-0.0187317766249179,0.0,0.0,0.0,-0.0085344491526484,60.0,-4.141006946563721,-0.0,-6.601329971545057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7181396484375,0.0,0.0,9.517606667941436e-05,297.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7181701660156,0.0,0.0,0.0001002249846351,297.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7181701660156,0.0,0.0,7.402581832138821e-05,296.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.71807861328125,0.0,0.0,0.0001002249846351,297.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7186584472656,0.0,0.0,0.0004754241672344,290.651123046875,294.1499938964844,284.25,284.0162658691406,283.84197998046875,284.2499694824219,290.1949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140938684344,7.511970601115081e-09,0.0010140863014385,-0.0187317766249179,0.0,0.0,0.0,-0.0085344491526484,60.0,-4.141006946563721,-0.0,-6.601329971545057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943540,296.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7149658203125,0.0,0.0,9.513133409200236e-05,297.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7149658203125,0.0,0.0,0.0001001778800855,297.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7149658203125,0.0,0.0,7.399102469207719e-05,296.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7148742675781,0.0,0.0,0.0001001778800855,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7154541015625,0.0,0.0,0.000475200737128,290.64776611328125,294.1499938964844,284.25,284.0025329589844,283.8492736816406,284.2499694824219,290.1919860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136171476915,7.45623118802996e-09,0.0010136096971109,-0.0185857880860567,0.0,0.0,0.0,-0.0085068177431821,60.0,-4.136941909790039,-0.0,-6.5951255123764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7149658203125,0.0,0.0,9.513133409200236e-05,297.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7149658203125,0.0,0.0,0.0001001778800855,297.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7149658203125,0.0,0.0,7.399102469207719e-05,296.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7148742675781,0.0,0.0,0.0001001778800855,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7154541015625,0.0,0.0,0.000475200737128,290.64776611328125,294.1499938964844,284.25,284.0025329589844,283.8492736816406,284.2499694824219,290.1919860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136171476915,7.45623118802996e-09,0.0010136096971109,-0.0185857880860567,0.0,0.0,0.0,-0.0085068177431821,60.0,-4.136941909790039,-0.0,-6.5951255123764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7117614746094,0.0,0.0,9.508583752904089e-05,297.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7117614746094,0.0,0.0,0.0001001299679046,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7117614746094,0.0,0.0,7.39556344342418e-05,296.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7117004394531,0.0,0.0,0.0001001299679046,297.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7122497558594,0.0,0.0,0.0004749734362121,290.6444396972656,294.1499938964844,284.25,283.9892578125,283.8564453125,284.2499694824219,290.18896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131322778761,7.399536539054452e-09,0.0010131249437108,-0.0184372961521148,0.0,0.0,0.0,-0.008478713221848,60.0,-4.132847309112549,-0.0,-6.588818024511056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7117614746094,0.0,0.0,9.508583752904089e-05,297.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7117614746094,0.0,0.0,0.0001001299679046,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7117614746094,0.0,0.0,7.39556344342418e-05,296.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7117004394531,0.0,0.0,0.0001001299679046,297.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7122497558594,0.0,0.0,0.0004749734362121,290.6444396972656,294.1499938964844,284.25,283.9892578125,283.8564453125,284.2499694824219,290.18896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131322778761,7.399536539054452e-09,0.0010131249437108,-0.0184372961521148,0.0,0.0,0.0,-0.008478713221848,60.0,-4.132847309112549,-0.0,-6.588818024511056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70855712890625,0.0,0.0,9.503987530479208e-05,297.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70855712890625,0.0,0.0,0.0001000815682346,297.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.70855712890625,0.0,0.0,7.391989493044093e-05,296.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70849609375,0.0,0.0,0.0001000815682346,297.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70904541015625,0.0,0.0,0.0004747438651975,290.6410827636719,294.1499938964844,284.25,283.9764709472656,283.86346435546875,284.2499694824219,290.1859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126426350325,7.342273899979545e-09,0.0010126353008672,-0.0182873159646987,0.0,0.0,0.0,-0.0084503265097737,60.0,-4.128732681274414,-0.0,-6.582449429970438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70855712890625,0.0,0.0,9.503987530479208e-05,297.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70855712890625,0.0,0.0,0.0001000815682346,297.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.70855712890625,0.0,0.0,7.391989493044093e-05,296.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70849609375,0.0,0.0,0.0001000815682346,297.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70904541015625,0.0,0.0,0.0004747438651975,290.6410827636719,294.1499938964844,284.25,283.9764709472656,283.86346435546875,284.2499694824219,290.1859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126426350325,7.342273899979545e-09,0.0010126353008672,-0.0182873159646987,0.0,0.0,0.0,-0.0084503265097737,60.0,-4.128732681274414,-0.0,-6.582449429970438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7069702148437,0.0,0.0,9.501673775957896e-05,297.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7069702148437,0.0,0.0,0.0001000572010525,297.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7069702148437,0.0,0.0,7.390189421130344e-05,296.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7069091796875,0.0,0.0,0.0001000572010525,297.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7074279785156,0.0,0.0,0.0004746282647829,290.639404296875,294.1499938964844,284.25,283.9703063964844,283.8669128417969,284.25,290.1844787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123959509655,7.3134374112271425e-09,0.0010123886168003,-0.0182117875665426,0.0,0.0,0.0,-0.0084360316395759,60.0,-4.126669883728027,-0.0,-6.579244171689427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7053527832031,0.0,0.0,9.499352017883211e-05,297.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70538330078125,0.0,0.0,0.0001000327538349,297.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.70538330078125,0.0,0.0,7.388383528450504e-05,296.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7052917480469,0.0,0.0,0.0001000327538349,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7058410644531,0.0,0.0,0.0004745123151224,290.6377258300781,294.1499938964844,284.25,283.9642944335937,283.870361328125,284.25,290.1829528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121485684067,7.284508996008299e-09,0.0010121413506567,-0.0181360188871622,0.0,0.0,0.0,-0.008421691134572,60.0,-4.124603748321533,-0.0,-6.57602896581011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021789550781,0.0,0.0,9.494697587797418e-05,297.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021789550781,0.0,0.0,9.998374298447744e-05,297.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021789550781,0.0,0.0,7.384763739537448e-05,296.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021179199219,0.0,0.0,9.998373570851982e-05,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70263671875,0.0,0.0,0.0004742798046208,290.6343994140625,294.1499938964844,284.25,283.95281982421875,283.8771057128906,284.25,290.1799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116526391357,7.226514942004769e-09,0.0010116454213857,-0.0179841201752424,0.0,0.0,0.0,-0.0083929421380162,60.0,-4.120468616485596,-0.0,-6.56958576428224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021789550781,0.0,0.0,9.494697587797418e-05,297.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021789550781,0.0,0.0,9.998374298447744e-05,297.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021789550781,0.0,0.0,7.384763739537448e-05,296.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021179199219,0.0,0.0,9.998373570851982e-05,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70263671875,0.0,0.0,0.0004742798046208,290.6343994140625,294.1499938964844,284.25,283.95281982421875,283.8771057128906,284.25,290.1799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116526391357,7.226514942004769e-09,0.0010116454213857,-0.0179841201752424,0.0,0.0,0.0,-0.0083929421380162,60.0,-4.120468616485596,-0.0,-6.56958576428224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.698974609375,0.0,0.0,9.490041702520102e-05,297.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.698974609375,0.0,0.0,9.993471030611543e-05,297.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.698974609375,0.0,0.0,7.381142495432869e-05,296.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69891357421875,0.0,0.0,9.993471030611543e-05,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6994323730469,0.0,0.0,0.0004740472359117,290.6310729980469,294.1499938964844,284.25,283.94207763671875,283.8837585449219,284.25,290.1769714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011156477034,7.168504012611265e-09,0.0010111493756994,-0.0178321786224842,0.0,0.0,0.0,-0.0083641847595572,60.0,-4.116334438323975,-0.0,-6.563143983839836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.698974609375,0.0,0.0,9.490041702520102e-05,297.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.698974609375,0.0,0.0,9.993471030611543e-05,297.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.698974609375,0.0,0.0,7.381142495432869e-05,296.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69891357421875,0.0,0.0,9.993471030611543e-05,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6994323730469,0.0,0.0,0.0004740472359117,290.6310729980469,294.1499938964844,284.25,283.94207763671875,283.8837585449219,284.25,290.1769714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011156477034,7.168504012611265e-09,0.0010111493756994,-0.0178321786224842,0.0,0.0,0.0,-0.0083641847595572,60.0,-4.116334438323975,-0.0,-6.563143983839836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6957702636719,0.0,0.0,9.48540837271139e-05,297.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6957702636719,0.0,0.0,9.988591773435472e-05,297.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6957702636719,0.0,0.0,7.377538713626564e-05,296.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6957092285156,0.0,0.0,9.988591773435472e-05,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6962280273437,0.0,0.0,0.000473815773148,290.6277160644531,294.1499938964844,284.25,283.9322204589844,283.8902587890625,284.25,290.1739807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106627596542,7.110769306706288e-09,0.0010106556583195,-0.0176809560507535,0.0,0.0,0.0,-0.0083355642855167,60.0,-4.112210750579834,-0.0,-6.556736309448753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6957702636719,0.0,0.0,9.48540837271139e-05,297.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6957702636719,0.0,0.0,9.988591773435472e-05,297.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6957702636719,0.0,0.0,7.377538713626564e-05,296.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6957092285156,0.0,0.0,9.988591773435472e-05,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6962280273437,0.0,0.0,0.000473815773148,290.6277160644531,294.1499938964844,284.25,283.9322204589844,283.8902587890625,284.25,290.1739807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106627596542,7.110769306706288e-09,0.0010106556583195,-0.0176809560507535,0.0,0.0,0.0,-0.0083355642855167,60.0,-4.112210750579834,-0.0,-6.556736309448753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6925964355469,0.0,0.0,9.480824519414456e-05,297.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6925964355469,0.0,0.0,9.983764903154224e-05,297.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6925964355469,0.0,0.0,7.373973494395614e-05,296.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6925354003906,0.0,0.0,9.983764903154224e-05,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6930236816406,0.0,0.0,0.0004735868133138,290.6243896484375,294.1499938964844,284.25,283.9233093261719,283.89666748046875,284.25,290.1709899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101742809638,7.053654549338262e-09,0.0010101672960445,-0.0175313577055931,0.0,0.0,0.0,-0.0083072511479258,60.0,-4.1081085205078125,-0.0,-6.550399689331243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6925964355469,0.0,0.0,9.480824519414456e-05,297.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6925964355469,0.0,0.0,9.983764903154224e-05,297.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6925964355469,0.0,0.0,7.373973494395614e-05,296.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6925354003906,0.0,0.0,9.983764903154224e-05,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6930236816406,0.0,0.0,0.0004735868133138,290.6243896484375,294.1499938964844,284.25,283.9233093261719,283.89666748046875,284.25,290.1709899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101742809638,7.053654549338262e-09,0.0010101672960445,-0.0175313577055931,0.0,0.0,0.0,-0.0083072511479258,60.0,-4.1081085205078125,-0.0,-6.550399689331243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69097900390625,0.0,0.0,9.478557331021876e-05,297.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910095214844,0.0,0.0,9.981376933865248e-05,297.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910095214844,0.0,0.0,7.372209802269936e-05,296.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69091796875,0.0,0.0,9.981376933865248e-05,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6914367675781,0.0,0.0,0.0004734735412057,290.62274169921875,294.1499938964844,284.25,283.9192199707031,283.8998413085937,284.25,290.16949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009932719171,7.02540292607523e-09,0.0010099257342517,-0.0174573585391044,0.0,0.0,0.0,-0.0082932459190487,60.0,-4.10606861114502,-0.0,-6.547266906409277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893920898437,0.0,0.0,9.476319974055514e-05,297.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893920898437,0.0,0.0,9.979021706385538e-05,297.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893920898437,0.0,0.0,7.370470120804384e-05,296.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893310546875,0.0,0.0,9.979021706385538e-05,297.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6898498535156,0.0,0.0,0.0004733618116006,290.6210632324219,294.1499938964844,284.25,283.9154052734375,283.9029541015625,284.25,290.1679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.997530554997411e-09,0.0010096873156726,-0.0173843521624803,0.0,0.0,0.0,-0.0082794288173317,60.0,-4.104040145874023,-0.0,-6.544176756051456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861877441406,0.0,0.0,9.471950761508197e-05,297.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.68621826171875,0.0,0.0,9.974420390790328e-05,297.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68621826171875,0.0,0.0,7.367071521002799e-05,296.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861572265625,0.0,0.0,9.974420390790328e-05,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866455078125,0.0,0.0,0.000473143561976,290.61773681640625,294.1499938964844,284.25,283.9085998535156,283.9091186523437,284.25,290.1650085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092287557199,6.943088770583472e-09,0.0010092217708006,-0.0172417536377906,0.0,0.0,0.0,-0.0082524409517645,60.0,-4.100028038024902,-0.0,-6.538142827139384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861877441406,0.0,0.0,9.471950761508197e-05,297.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.68621826171875,0.0,0.0,9.974420390790328e-05,297.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68621826171875,0.0,0.0,7.367071521002799e-05,296.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861572265625,0.0,0.0,9.974420390790328e-05,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866455078125,0.0,0.0,0.000473143561976,290.61773681640625,294.1499938964844,284.25,283.9085998535156,283.9091186523437,284.25,290.1650085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092287557199,6.943088770583472e-09,0.0010092217708006,-0.0172417536377906,0.0,0.0,0.0,-0.0082524409517645,60.0,-4.100028038024902,-0.0,-6.538142827139384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6830139160156,0.0,0.050000000745058,9.467722702538596e-05,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6830139160156,0.0,0.050000000745058,9.96996823232621e-05,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6830139160156,0.0,0.050000000745058,7.36378351575695e-05,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6829528808594,0.0,0.050000000745058,9.96996823232621e-05,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6834411621094,0.0,0.050000000745058,0.0004729323845822,290.61444091796875,291.1499938964844,284.25,283.9029846191406,283.9151916503906,284.25,290.1620178222656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087782284244,6.890409576243428e-09,0.0010087713599205,-0.0171037688851356,0.0,0.0,0.0,-0.0082263266667723,60.0,-4.09607458114624,-0.0,-6.532307139650585e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6830139160156,0.0,0.050000000745058,9.467722702538596e-05,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6830139160156,0.0,0.050000000745058,9.96996823232621e-05,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6830139160156,0.0,0.050000000745058,7.36378351575695e-05,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6829528808594,0.0,0.050000000745058,9.96996823232621e-05,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6834411621094,0.0,0.050000000745058,0.0004729323845822,290.61444091796875,291.1499938964844,284.25,283.9029846191406,283.9151916503906,284.25,290.1620178222656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087782284244,6.890409576243428e-09,0.0010087713599205,-0.0171037688851356,0.0,0.0,0.0,-0.0082263266667723,60.0,-4.09607458114624,-0.0,-6.532307139650585e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3550720214844,0.593788206577301,0.050000000745058,0.0409768670797348,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3550720214844,0.593788206577301,0.050000000745058,0.0431506149470806,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3550720214844,0.593788206577301,0.050000000745058,0.0318708941340446,296.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.35504150390625,0.593788206577301,0.050000000745058,0.0431506149470806,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.35516357421875,0.593788206577301,0.050000000745058,0.2046879380941391,290.2983093261719,291.1499938964844,284.25,283.9006042480469,292.5888671875,294.6290588378906,290.1826171875,1.0,0.1081336587667465,0.0105155520141124,0.0105155520141124,1.0,1.0,-0.4332064986228943,7.476364203284902e-07,0.4332057237625122,-0.1167597696185112,0.0,0.0,0.0,13.971208572387695,60.0,409.3594970703125,-0.0,15.087480545043944,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.35284423828125,0.5957546234130859,0.050000000745058,0.0453855134546756,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.35284423828125,0.5957546234130859,0.050000000745058,0.0477931313216686,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35284423828125,0.5957546234130859,0.050000000745058,0.0352998450398445,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.35284423828125,0.5957546234130859,0.050000000745058,0.0477931313216686,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.35284423828125,0.5957546234130859,0.050000000745058,0.2267100363969802,290.3710327148437,291.1499938964844,284.25,283.89849853515625,293.72222900390625,297.1557922363281,290.6139831542969,1.0,0.1184784844517707,0.0210311040282249,0.0210311040282249,1.0,1.0,-0.4835896790027618,2.851624230970629e-06,0.4835868179798126,-0.1314200907945633,0.0,0.0,0.0,16.625930786132812,60.0,896.048095703125,-0.0,20.170310974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.5450133085250854,0.050000000745058,0.0458483137190341,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.5450133085250854,0.050000000745058,0.048280481249094,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.5450133085250854,0.050000000745058,0.0356597974896431,296.8976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.5450133085250854,0.050000000745058,0.048280481249094,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.5450133085250854,0.050000000745058,0.229021817445755,291.148193359375,291.1499938964844,284.25,283.8949279785156,293.7271423339844,297.2394714355469,291.31475830078125,1.0,0.1357172727584839,0.0420622080564498,0.0420622080564498,1.0,1.0,-0.4885233938694,2.574947393441107e-05,0.4884976148605346,-0.1321601271629333,0.0,0.0,0.0,24.627519607543945,60.0,882.9013061523438,-0.0,27.158138275146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.5450133085250854,0.050000000745058,0.0458483137190341,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.5450133085250854,0.050000000745058,0.048280481249094,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.5450133085250854,0.050000000745058,0.0356597974896431,296.8976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.5450133085250854,0.050000000745058,0.048280481249094,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.5450133085250854,0.050000000745058,0.229021817445755,291.148193359375,291.1499938964844,284.25,283.8949279785156,293.7271423339844,297.2394714355469,291.31475830078125,1.0,0.1357172727584839,0.0420622080564498,0.0420622080564498,1.0,1.0,-0.4885233938694,2.574947393441107e-05,0.4884976148605346,-0.1321601271629333,0.0,0.0,0.0,24.627519607543945,60.0,882.9013061523438,-0.0,27.158138275146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3955383300781,0.5281401872634888,0.050000000745058,0.0459879897534847,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3955383300781,0.5281401872634888,0.050000000745058,0.0484275668859481,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3955383300781,0.5281401872634888,0.050000000745058,0.0357684381306171,296.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3955383300781,0.5281401872634888,0.050000000745058,0.0484275668859481,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3955383300781,0.5281401872634888,0.050000000745058,0.2297195345163345,291.421630859375,291.1499938964844,284.25,283.8934631347656,293.7247314453125,297.22589111328125,291.563720703125,1.0,0.1429734677076339,0.0525777600705623,0.0525777600705623,1.0,1.0,-0.4900117814540863,6.875431427033618e-05,0.4899430274963379,-0.1322384923696518,0.0,0.0,0.0,28.36239624023437,60.0,801.241943359375,-0.0,30.3942985534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6390075683594,0.5154465436935425,0.050000000745058,0.0461184196174144,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6390075683594,0.5154465436935425,0.050000000745058,0.0485649183392524,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6390075683594,0.5154465436935425,0.050000000745058,0.0358698815107345,296.8948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6390075683594,0.5154465436935425,0.050000000745058,0.0485649183392524,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6390075683594,0.5154465436935425,0.050000000745058,0.2303710579872131,291.6621398925781,291.1499938964844,284.25,283.8922119140625,293.7221984863281,297.215576171875,291.7914733886719,1.0,0.1494064629077911,0.2420622110366821,0.2420622110366821,0.9973303079605104,1.0,-0.4914018511772156,0.0310355518013238,0.4603663086891174,-0.1015052795410156,0.0,0.0,0.0,31.85671615600586,60.0,721.6646728515625,-0.0,33.42882537841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.9242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0631408691406,0.4982328414916992,0.050000000745058,0.0463487692177295,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0631408691406,0.4982328414916992,0.050000000745058,0.0488074831664562,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0631408691406,0.4982328414916992,0.050000000745058,0.0360490418970584,296.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0631408691406,0.4982328414916992,0.050000000745058,0.0488074831664562,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0631408691406,0.4982328414916992,0.050000000745058,0.2315216958522796,292.0819396972656,291.1499938964844,284.25,283.89031982421875,292.7531433105469,297.2025146484375,292.1748962402344,1.0,0.1600715368986129,0.6210311055183411,0.6210311055183411,0.991990864276886,1.0,-0.4938565194606781,0.1825599074363708,0.3112966418266296,0.0492710396647453,0.0,0.0,0.0,38.04137420654297,60.0,445.5777282714844,-0.0,38.81013107299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.9242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0631408691406,0.4982328414916992,0.050000000745058,0.0463487692177295,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0631408691406,0.4982328414916992,0.050000000745058,0.0488074831664562,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0631408691406,0.4982328414916992,0.050000000745058,0.0360490418970584,296.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0631408691406,0.4982328414916992,0.050000000745058,0.0488074831664562,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0631408691406,0.4982328414916992,0.050000000745058,0.2315216958522796,292.0819396972656,291.1499938964844,284.25,283.89031982421875,292.7531433105469,297.2025146484375,292.1748962402344,1.0,0.1600715368986129,0.6210311055183411,0.6210311055183411,0.991990864276886,1.0,-0.4938565194606781,0.1825599074363708,0.3112966418266296,0.0492710396647453,0.0,0.0,0.0,38.04137420654297,60.0,445.5777282714844,-0.0,38.81013107299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1331481933594,0.4871684312820434,0.050000000745058,0.046536523848772,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1331481933594,0.4871684312820434,0.050000000745058,0.0490051992237567,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1331481933594,0.4871684312820434,0.050000000745058,0.0361950732767581,296.89276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1331481933594,0.4871684312820434,0.050000000745058,0.0490051992237567,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1331481933594,0.4871684312820434,0.050000000745058,0.2324595749378204,292.1274108886719,291.1499938964844,284.25,283.8891296386719,291.6879577636719,297.1955871582031,292.0859680175781,1.0,0.1682842075824737,1.0,1.0,0.9866514801979064,1.0,-0.4958571195602417,0.2118965983390808,0.2839605510234833,0.0785953253507614,0.0,0.0,0.0,43.07210922241211,60.0,-72.45051574707031,-0.0,43.2569465637207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1331481933594,0.4871684312820434,0.050000000745058,0.046536523848772,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1331481933594,0.4871684312820434,0.050000000745058,0.0490051992237567,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1331481933594,0.4871684312820434,0.050000000745058,0.0361950732767581,296.89276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1331481933594,0.4871684312820434,0.050000000745058,0.0490051992237567,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1331481933594,0.4871684312820434,0.050000000745058,0.2324595749378204,292.1274108886719,291.1499938964844,284.25,283.8891296386719,291.6879577636719,297.1955871582031,292.0859680175781,1.0,0.1682842075824737,1.0,1.0,0.9866514801979064,1.0,-0.4958571195602417,0.2118965983390808,0.2839605510234833,0.0785953253507614,0.0,0.0,0.0,43.07210922241211,60.0,-72.45051574707031,-0.0,43.2569465637207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0285339355469,0.4790718257427215,0.050000000745058,0.0466861054301261,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0285339355469,0.4790718257427215,0.050000000745058,0.0491627193987369,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0285339355469,0.4790718257427215,0.050000000745058,0.0363114178180694,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0285339355469,0.4790718257427215,0.050000000745058,0.0491627193987369,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0285339355469,0.4790718257427215,0.050000000745058,0.2332067638635635,292.0251770019531,291.1499938964844,284.25,283.8886108398437,291.65289306640625,297.18975830078125,292.0094299316406,1.0,0.1745485663414001,1.0,1.0,0.9497079849243164,1.0,-0.4974511265754699,0.2131443917751312,0.2843067348003387,0.0801093950867652,0.0,0.0,0.0,47.07899856567383,48.0,-123.013671875,-0.0,46.83085632324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0285339355469,0.4790718257427215,0.050000000745058,0.0466861054301261,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0285339355469,0.4790718257427215,0.050000000745058,0.0491627193987369,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0285339355469,0.4790718257427215,0.050000000745058,0.0363114178180694,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0285339355469,0.4790718257427215,0.050000000745058,0.0491627193987369,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0285339355469,0.4790718257427215,0.050000000745058,0.2332067638635635,292.0251770019531,291.1499938964844,284.25,283.8886108398437,291.65289306640625,297.18975830078125,292.0094299316406,1.0,0.1745485663414001,1.0,1.0,0.9497079849243164,1.0,-0.4974511265754699,0.2131443917751312,0.2843067348003387,0.0801093950867652,0.0,0.0,0.0,47.07899856567383,48.0,-123.013671875,-0.0,46.83085632324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945580,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9759521484375,0.4783133566379547,0.050000000745058,0.046700146049261,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9759521484375,0.4783133566379547,0.050000000745058,0.0491775013506412,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9759521484375,0.4783133566379547,0.050000000745058,0.0363223366439342,296.8881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9759521484375,0.4783133566379547,0.050000000745058,0.0491775013506412,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9759521484375,0.4783133566379547,0.050000000745058,0.2332769036293029,291.9734802246094,291.1499938964844,284.25,283.8887023925781,291.63397216796875,297.18475341796875,291.9587097167969,1.0,0.1746552288532257,1.0,1.0,0.9127645492553712,1.0,-0.4976011216640472,0.2138492465019226,0.2837518751621246,0.0815105661749839,0.0,0.0,0.0,47.46197891235352,36.0,-116.31379699707033,-0.0,47.17338562011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
