time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11945640,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9759521484375,0.4783133566379547,0.050000000745058,0.046700146049261,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9759521484375,0.4783133566379547,0.050000000745058,0.0491775013506412,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9759521484375,0.4783133566379547,0.050000000745058,0.0363223366439342,296.8881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9759521484375,0.4783133566379547,0.050000000745058,0.0491775013506412,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9759521484375,0.4783133566379547,0.050000000745058,0.2332769036293029,291.9734802246094,291.1499938964844,284.25,283.8887023925781,291.63397216796875,297.18475341796875,291.9587097167969,1.0,0.1746552288532257,1.0,1.0,0.9127645492553712,1.0,-0.4976011216640472,0.2138492465019226,0.2837518751621246,0.0815105661749839,0.0,0.0,0.0,47.46197891235352,36.0,-116.31379699707033,-0.0,47.17338562011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945700,296.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.94927978515625,0.4803501069545746,0.050000000745058,0.0466623678803443,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.94927978515625,0.4803501069545746,0.050000000745058,0.0491377189755439,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.94927978515625,0.4803501069545746,0.050000000745058,0.0362929515540599,296.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.94927978515625,0.4803501069545746,0.050000000745058,0.0491377189755439,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.94927978515625,0.4803501069545746,0.050000000745058,0.2330881804227829,291.9466857910156,291.1499938964844,284.25,283.8889465332031,291.6223449707031,297.1825561523437,291.9310913085937,1.0,0.1729449927806854,1.0,1.0,0.8942927718162537,1.0,-0.4971986711025238,0.2140919715166092,0.2831067144870758,0.0822429656982421,0.0,0.0,0.0,46.45574569702149,36.0,-111.15255737304688,-0.0,46.273075103759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.92138671875,0.4836358726024627,0.050000000745058,0.046601328998804,296.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.92138671875,0.4836358726024627,0.050000000745058,0.0490734465420246,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.92138671875,0.4836358726024627,0.050000000745058,0.0362454801797866,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.92138671875,0.4836358726024627,0.050000000745058,0.0490734465420246,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.92138671875,0.4836358726024627,0.050000000745058,0.2327832877635955,291.9186706542969,291.1499938964844,284.25,283.88934326171875,291.6095886230469,297.1805725097656,291.9025573730469,1.0,0.1702477931976318,1.0,1.0,0.8770201802253723,1.0,-0.4965483844280243,0.2142665535211563,0.2822818458080292,0.0829831734299659,0.0,0.0,0.0,44.82769012451172,25.0,-105.77883911132812,-0.0,44.81945037841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.86395263671875,0.4931028485298157,0.050000000745058,0.0464322045445442,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.86395263671875,0.4931028485298157,0.050000000745058,0.0488953478634357,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.86395263671875,0.4931028485298157,0.050000000745058,0.0361139364540576,296.8840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.86395263671875,0.4931028485298157,0.050000000745058,0.0488953478634357,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.86395263671875,0.4931028485298157,0.050000000745058,0.2319384813308715,291.8611755371094,291.1499938964844,284.25,283.8904113769531,291.578369140625,297.1770935058594,291.8448181152344,1.0,0.1627193093299865,1.0,1.0,0.8424749374389648,1.0,-0.494746446609497,0.2146499007940292,0.280096560716629,0.0846590101718902,0.0,0.0,0.0,40.31375503540039,25.0,-95.7802276611328,-0.0,40.80845260620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.86395263671875,0.4931028485298157,0.050000000745058,0.0464322045445442,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.86395263671875,0.4931028485298157,0.050000000745058,0.0488953478634357,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.86395263671875,0.4931028485298157,0.050000000745058,0.0361139364540576,296.8840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.86395263671875,0.4931028485298157,0.050000000745058,0.0488953478634357,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.86395263671875,0.4931028485298157,0.050000000745058,0.2319384813308715,291.8611755371094,291.1499938964844,284.25,283.8904113769531,291.578369140625,297.1770935058594,291.8448181152344,1.0,0.1627193093299865,1.0,1.0,0.8424749374389648,1.0,-0.494746446609497,0.2146499007940292,0.280096560716629,0.0846590101718902,0.0,0.0,0.0,40.31375503540039,25.0,-95.7802276611328,-0.0,40.80845260620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.80621337890625,0.5013747811317444,0.050000000745058,0.0463011004030704,296.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.80621337890625,0.5013747811317444,0.050000000745058,0.0487572886049747,296.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.80621337890625,0.5013747811317444,0.050000000745058,0.0360119678080081,296.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.80621337890625,0.5013747811317444,0.050000000745058,0.0487572886049747,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.80621337890625,0.5013747811317444,0.050000000745058,0.2312835901975631,291.80340576171875,291.1499938964844,284.25,283.89190673828125,291.53582763671875,297.17413330078125,291.7869567871094,1.0,0.1570119559764862,1.0,1.0,0.8079296946525574,1.0,-0.4933491349220276,0.2156636863946914,0.2776854634284973,0.0868889838457107,0.0,0.0,0.0,36.8168830871582,25.0,-88.98478698730469,-0.0,37.72060394287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.80621337890625,0.5013747811317444,0.050000000745058,0.0463011004030704,296.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.80621337890625,0.5013747811317444,0.050000000745058,0.0487572886049747,296.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.80621337890625,0.5013747811317444,0.050000000745058,0.0360119678080081,296.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.80621337890625,0.5013747811317444,0.050000000745058,0.0487572886049747,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.80621337890625,0.5013747811317444,0.050000000745058,0.2312835901975631,291.80340576171875,291.1499938964844,284.25,283.89190673828125,291.53582763671875,297.17413330078125,291.7869567871094,1.0,0.1570119559764862,1.0,1.0,0.8079296946525574,1.0,-0.4933491349220276,0.2156636863946914,0.2776854634284973,0.0868889838457107,0.0,0.0,0.0,36.8168830871582,25.0,-88.98478698730469,-0.0,37.72060394287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7481384277344,0.5083957314491272,0.050000000745058,0.046204037964344,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7481384277344,0.5083957314491272,0.050000000745058,0.0486550778150558,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7481384277344,0.5083957314491272,0.050000000745058,0.0359364748001098,296.8811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7481384277344,0.5083957314491272,0.050000000745058,0.0486550778150558,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7481384277344,0.5083957314491272,0.050000000745058,0.2307987362146377,291.74530029296875,291.1499938964844,284.25,283.89373779296875,291.487548828125,297.1715087890625,291.72882080078125,1.0,0.1525374203920364,1.0,1.0,0.7789459228515625,1.0,-0.4923150241374969,0.2170129269361496,0.2753020823001861,0.0893907025456428,0.0,0.0,0.0,34.23066329956055,25.0,-84.87091064453125,-0.0,35.447784423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7481384277344,0.5083957314491272,0.050000000745058,0.046204037964344,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7481384277344,0.5083957314491272,0.050000000745058,0.0486550778150558,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7481384277344,0.5083957314491272,0.050000000745058,0.0359364748001098,296.8811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7481384277344,0.5083957314491272,0.050000000745058,0.0486550778150558,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7481384277344,0.5083957314491272,0.050000000745058,0.2307987362146377,291.74530029296875,291.1499938964844,284.25,283.89373779296875,291.487548828125,297.1715087890625,291.72882080078125,1.0,0.1525374203920364,1.0,1.0,0.7789459228515625,1.0,-0.4923150241374969,0.2170129269361496,0.2753020823001861,0.0893907025456428,0.0,0.0,0.0,34.23066329956055,25.0,-84.87091064453125,-0.0,35.447784423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.70391845703125,0.5130962133407593,0.050000000745058,0.0461457334458828,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.70391845703125,0.5130962133407593,0.050000000745058,0.0485936775803566,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.70391845703125,0.5130962133407593,0.050000000745058,0.0358911268413066,296.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.70391845703125,0.5130962133407593,0.050000000745058,0.0485936775803566,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.70391845703125,0.5130962133407593,0.050000000745058,0.230507493019104,291.7010803222656,291.1499938964844,284.25,283.8952941894531,291.4423217773437,297.169677734375,291.6844177246094,1.0,0.1497858017683029,1.0,1.0,0.7568857073783875,1.0,-0.4916937351226806,0.2184742242097854,0.273219496011734,0.0917022675275802,0.0,0.0,0.0,32.67880630493164,25.0,-83.94818878173828,-0.0,34.08847427368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6899108886719,0.5144615769386292,0.050000000745058,0.0461297035217285,296.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6899108886719,0.5144615769386292,0.050000000745058,0.0485767982900142,296.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6899108886719,0.5144615769386292,0.050000000745058,0.0358786582946777,296.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6899108886719,0.5144615769386292,0.050000000745058,0.0485767982900142,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6899108886719,0.5144615769386292,0.050000000745058,0.2304274141788482,291.68707275390625,291.1499938964844,284.25,283.89581298828125,291.4261169433594,297.16912841796875,291.67022705078125,1.0,0.1490206569433212,1.0,1.0,0.7499621510505676,1.0,-0.4915229380130768,0.2190217524766922,0.2725011706352234,0.0925128012895584,0.0,0.0,0.0,32.25246810913086,25.0,-84.22419738769531,-0.0,33.71562957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6601257324219,0.5171593427658081,0.050000000745058,0.0460991375148296,296.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6601257324219,0.5171593427658081,0.050000000745058,0.0485446117818355,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6601257324219,0.5171593427658081,0.050000000745058,0.0358548834919929,296.87939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6601257324219,0.5171593427658081,0.050000000745058,0.0485446117818355,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6601257324219,0.5171593427658081,0.050000000745058,0.2302747368812561,291.6571960449219,291.1499938964844,284.25,283.8969421386719,291.388671875,297.1679992675781,291.63983154296875,1.0,0.1475511491298675,1.0,1.0,0.7354702949523926,1.0,-0.4911972284317016,0.2203193604946136,0.270877867937088,0.0943558812141418,0.0,0.0,0.0,31.44002151489257,25.0,-85.7474594116211,-0.0,33.00584030151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6293640136719,0.5196460485458374,0.050000000745058,0.0460721887648105,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6293640136719,0.5196460485458374,0.050000000745058,0.0485162325203418,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6293640136719,0.5196460485458374,0.050000000745058,0.0358339250087738,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6293640136719,0.5196460485458374,0.050000000745058,0.0485162325203418,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6293640136719,0.5196460485458374,0.050000000745058,0.2301401197910308,291.6263427734375,291.1499938964844,284.25,283.8981018066406,291.353271484375,297.1669006347656,291.6083679199219,1.0,0.146243929862976,1.0,1.0,0.724061131477356,1.0,-0.4909100830554962,0.2214654982089996,0.2694445848464966,0.0960430055856704,0.0,0.0,0.0,30.72433853149414,25.0,-87.53546905517578,-0.0,32.38132858276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.56573486328125,0.5240283012390137,0.050000000745058,0.0460273101925849,296.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.56573486328125,0.5240283012390137,0.050000000745058,0.0484689734876155,296.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.56573486328125,0.5240283012390137,0.050000000745058,0.0357990190386772,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.56573486328125,0.5240283012390137,0.050000000745058,0.0484689734876155,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.56573486328125,0.5240283012390137,0.050000000745058,0.2299159467220306,291.56256103515625,291.1499938964844,284.25,283.9005126953125,291.27642822265625,297.1647033691406,291.5439758300781,1.0,0.1440432518720626,1.0,1.0,0.7012428641319275,1.0,-0.4904319047927856,0.2241927534341812,0.2662391364574432,0.0998366624116897,0.0,0.0,0.0,29.534330368041992,25.0,-91.0256576538086,-0.0,31.34455108642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.56573486328125,0.5240283012390137,0.050000000745058,0.0460273101925849,296.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.56573486328125,0.5240283012390137,0.050000000745058,0.0484689734876155,296.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.56573486328125,0.5240283012390137,0.050000000745058,0.0357990190386772,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.56573486328125,0.5240283012390137,0.050000000745058,0.0484689734876155,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.56573486328125,0.5240283012390137,0.050000000745058,0.2299159467220306,291.56256103515625,291.1499938964844,284.25,283.9005126953125,291.27642822265625,297.1647033691406,291.5439758300781,1.0,0.1440432518720626,1.0,1.0,0.7012428641319275,1.0,-0.4904319047927856,0.2241927534341812,0.2662391364574432,0.0998366624116897,0.0,0.0,0.0,29.534330368041992,25.0,-91.0256576538086,-0.0,31.34455108642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49859619140625,0.527695894241333,0.050000000745058,0.0459920689463615,296.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.49859619140625,0.527695894241333,0.050000000745058,0.0484318621456623,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.49859619140625,0.527695894241333,0.050000000745058,0.0357716083526611,296.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.49859619140625,0.527695894241333,0.050000000745058,0.0484318621456623,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.49859619140625,0.527695894241333,0.050000000745058,0.2297399044036865,291.49517822265625,291.1499938964844,284.25,283.9029846191406,291.1817321777344,297.1624450683594,291.4749450683594,1.0,0.1422951817512512,1.0,1.0,0.6784245371818542,1.0,-0.490056425333023,0.2276531308889389,0.2624033093452453,0.1043435409665107,0.0,0.0,0.0,28.60221290588379,25.0,-98.35086822509766,-0.0,30.5339584350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49859619140625,0.527695894241333,0.050000000745058,0.0459920689463615,296.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.49859619140625,0.527695894241333,0.050000000745058,0.0484318621456623,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.49859619140625,0.527695894241333,0.050000000745058,0.0357716083526611,296.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.49859619140625,0.527695894241333,0.050000000745058,0.0484318621456623,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.49859619140625,0.527695894241333,0.050000000745058,0.2297399044036865,291.49517822265625,291.1499938964844,284.25,283.9029846191406,291.1817321777344,297.1624450683594,291.4749450683594,1.0,0.1422951817512512,1.0,1.0,0.6784245371818542,1.0,-0.490056425333023,0.2276531308889389,0.2624033093452453,0.1043435409665107,0.0,0.0,0.0,28.60221290588379,25.0,-98.35086822509766,-0.0,30.5339584350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4256286621094,0.5307422280311584,0.050000000745058,0.045964241027832,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4256286621094,0.5307422280311584,0.050000000745058,0.0484025590121746,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4256286621094,0.5307422280311584,0.050000000745058,0.035749964416027,296.86627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4256286621094,0.5307422280311584,0.050000000745058,0.0484025590121746,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4256286621094,0.5307422280311584,0.050000000745058,0.2296009063720703,291.4219970703125,291.1499938964844,284.25,283.90545654296875,291.0975036621094,297.15997314453125,291.40069580078125,1.0,0.1409029513597488,1.0,1.0,0.6621012091636658,1.0,-0.4897599518299103,0.2305771261453628,0.2591828107833862,0.1082998290657997,0.0,0.0,0.0,27.868297576904297,25.0,-103.7322998046875,-0.0,29.89653778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4256286621094,0.5307422280311584,0.050000000745058,0.045964241027832,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4256286621094,0.5307422280311584,0.050000000745058,0.0484025590121746,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4256286621094,0.5307422280311584,0.050000000745058,0.035749964416027,296.86627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4256286621094,0.5307422280311584,0.050000000745058,0.0484025590121746,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4256286621094,0.5307422280311584,0.050000000745058,0.2296009063720703,291.4219970703125,291.1499938964844,284.25,283.90545654296875,291.0975036621094,297.15997314453125,291.40069580078125,1.0,0.1409029513597488,1.0,1.0,0.6621012091636658,1.0,-0.4897599518299103,0.2305771261453628,0.2591828107833862,0.1082998290657997,0.0,0.0,0.0,27.868297576904297,25.0,-103.7322998046875,-0.0,29.89653778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3503112792969,0.5332587957382202,0.050000000745058,0.0459421575069427,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3503112792969,0.5332587957382202,0.050000000745058,0.0483793057501316,296.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3503112792969,0.5332587957382202,0.050000000745058,0.0357327908277511,296.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3503112792969,0.5332587957382202,0.050000000745058,0.0483793057501316,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3503112792969,0.5332587957382202,0.050000000745058,0.2294905930757522,291.3465576171875,291.1499938964844,284.25,283.90789794921875,291.0051574707031,297.15728759765625,291.3244323730469,1.0,0.1397923231124878,1.0,1.0,0.6457778215408325,1.0,-0.4895246624946594,0.2339718043804168,0.2555528581142425,0.1127054318785667,0.0,0.0,0.0,27.28802299499512,25.0,-108.3837890625,-0.0,29.393184661865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3503112792969,0.5332587957382202,0.050000000745058,0.0459421575069427,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3503112792969,0.5332587957382202,0.050000000745058,0.0483793057501316,296.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3503112792969,0.5332587957382202,0.050000000745058,0.0357327908277511,296.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3503112792969,0.5332587957382202,0.050000000745058,0.0483793057501316,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3503112792969,0.5332587957382202,0.050000000745058,0.2294905930757522,291.3465576171875,291.1499938964844,284.25,283.90789794921875,291.0051574707031,297.15728759765625,291.3244323730469,1.0,0.1397923231124878,1.0,1.0,0.6457778215408325,1.0,-0.4895246624946594,0.2339718043804168,0.2555528581142425,0.1127054318785667,0.0,0.0,0.0,27.28802299499512,25.0,-108.3837890625,-0.0,29.393184661865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.31121826171875,0.5343447327613831,0.050000000745058,0.0459328666329383,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31121826171875,0.5343447327613831,0.050000000745058,0.0483695194125175,296.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.31121826171875,0.5343447327613831,0.050000000745058,0.0357255637645721,296.85595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31121826171875,0.5343447327613831,0.050000000745058,0.0483695194125175,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.31121826171875,0.5343447327613831,0.050000000745058,0.2294441759586334,291.307373046875,291.1499938964844,284.25,283.9090576171875,290.9537353515625,297.1558837890625,291.2844543457031,1.0,0.1393239945173263,1.0,1.0,0.6376161575317383,1.0,-0.4894256889820099,0.2358776926994323,0.2535479962825775,0.1151074990630149,0.0,0.0,0.0,27.0446834564209,25.0,-111.80997467041016,-0.0,29.18229103088379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2708435058594,0.5353280305862427,0.050000000745058,0.0459245704114437,296.8979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2708435058594,0.5353280305862427,0.050000000745058,0.0483607836067676,296.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2708435058594,0.5353280305862427,0.050000000745058,0.0357191115617752,296.8522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2708435058594,0.5353280305862427,0.050000000745058,0.0483607836067676,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2708435058594,0.5353280305862427,0.050000000745058,0.2294027507305145,291.266845703125,291.1499938964844,284.25,283.91015625,290.9173889160156,297.1543884277344,291.243408203125,1.0,0.1389050930738449,1.0,1.0,0.6331081390380859,1.0,-0.4893373250961303,0.2369793057441711,0.2523580193519592,0.1167027950286865,0.0,0.0,0.0,26.827861785888672,25.0,-113.19869232177734,-0.0,28.99434471130371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.191162109375,0.5370237827301025,0.050000000745058,0.0459105223417282,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.191162109375,0.5370237827301025,0.050000000745058,0.0483459904789924,296.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.191162109375,0.5370237827301025,0.050000000745058,0.0357081852853298,296.8446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.191162109375,0.5370237827301025,0.050000000745058,0.0483459904789924,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.191162109375,0.5370237827301025,0.050000000745058,0.2293325662612915,291.1873779296875,291.1499938964844,284.25,283.9122619628906,290.8554992675781,297.1512756347656,291.1654968261719,1.0,0.1381953805685043,1.0,1.0,0.624092161655426,1.0,-0.4891876578330993,0.2392129153013229,0.2499747574329376,0.1199018657207489,0.0,0.0,0.0,26.462007522583008,25.0,-108.6749496459961,-0.0,28.677370071411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.191162109375,0.5370237827301025,0.050000000745058,0.0459105223417282,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.191162109375,0.5370237827301025,0.050000000745058,0.0483459904789924,296.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.191162109375,0.5370237827301025,0.050000000745058,0.0357081852853298,296.8446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.191162109375,0.5370237827301025,0.050000000745058,0.0483459904789924,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.191162109375,0.5370237827301025,0.050000000745058,0.2293325662612915,291.1873779296875,291.1499938964844,284.25,283.9122619628906,290.8554992675781,297.1512756347656,291.1654968261719,1.0,0.1381953805685043,1.0,1.0,0.624092161655426,1.0,-0.4891876578330993,0.2392129153013229,0.2499747574329376,0.1199018657207489,0.0,0.0,0.0,26.462007522583008,25.0,-108.6749496459961,-0.0,28.677370071411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11553955078125,0.5384118556976318,0.050000000745058,0.0458992570638656,296.8949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11553955078125,0.5384118556976318,0.050000000745058,0.0483341254293918,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11553955078125,0.5384118556976318,0.050000000745058,0.0356994234025478,296.8369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11553955078125,0.5384118556976318,0.050000000745058,0.0483341254293918,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11553955078125,0.5384118556976318,0.050000000745058,0.2292762845754623,291.11187744140625,291.1499938964844,284.25,283.9140625,290.788330078125,297.14801025390625,291.09051513671875,1.0,0.137626975774765,1.0,1.0,0.6150761842727661,1.0,-0.4890676438808441,0.2416605204343795,0.2474071383476257,0.1232803389430046,0.0,0.0,0.0,26.17030906677246,25.0,-105.22197723388672,-0.0,28.42482566833496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11553955078125,0.5384118556976318,0.050000000745058,0.0458992570638656,296.8949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11553955078125,0.5384118556976318,0.050000000745058,0.0483341254293918,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11553955078125,0.5384118556976318,0.050000000745058,0.0356994234025478,296.8369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11553955078125,0.5384118556976318,0.050000000745058,0.0483341254293918,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11553955078125,0.5384118556976318,0.050000000745058,0.2292762845754623,291.11187744140625,291.1499938964844,284.25,283.9140625,290.788330078125,297.14801025390625,291.09051513671875,1.0,0.137626975774765,1.0,1.0,0.6150761842727661,1.0,-0.4890676438808441,0.2416605204343795,0.2474071383476257,0.1232803389430046,0.0,0.0,0.0,26.17030906677246,25.0,-105.22197723388672,-0.0,28.42482566833496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0430603027344,0.5395424365997314,0.050000000745058,0.0458902269601821,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0430603027344,0.5395424365997314,0.050000000745058,0.0483246184885501,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0430603027344,0.5395424365997314,0.050000000745058,0.0356924012303352,296.8291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0430603027344,0.5395424365997314,0.050000000745058,0.0483246184885501,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0430603027344,0.5395424365997314,0.050000000745058,0.2292311936616897,291.0397033691406,291.1499938964844,284.25,283.9155578613281,290.7712097167969,297.1446838378906,291.0211486816406,1.0,0.1371716111898422,1.0,1.0,0.6135646104812622,1.0,-0.4889715015888214,0.2419296205043792,0.2470418661832809,0.1244504898786544,0.0,0.0,0.0,25.937849044799805,25.0,-92.37841033935548,-0.0,28.22334861755371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0430603027344,0.5395424365997314,0.050000000745058,0.0458902269601821,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0430603027344,0.5395424365997314,0.050000000745058,0.0483246184885501,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0430603027344,0.5395424365997314,0.050000000745058,0.0356924012303352,296.8291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0430603027344,0.5395424365997314,0.050000000745058,0.0483246184885501,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0430603027344,0.5395424365997314,0.050000000745058,0.2292311936616897,291.0397033691406,291.1499938964844,284.25,283.9155578613281,290.7712097167969,297.1446838378906,291.0211486816406,1.0,0.1371716111898422,1.0,1.0,0.6135646104812622,1.0,-0.4889715015888214,0.2419296205043792,0.2470418661832809,0.1244504898786544,0.0,0.0,0.0,25.937849044799805,25.0,-92.37841033935548,-0.0,28.22334861755371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9833984375,0.5404645800590515,0.050000000745058,0.0458829589188098,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9833984375,0.5404645800590515,0.050000000745058,0.0483169667422771,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9833984375,0.5404645800590515,0.050000000745058,0.0356867462396621,296.82147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9833984375,0.5404645800590515,0.050000000745058,0.0483169667422771,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9833984375,0.5404645800590515,0.050000000745058,0.2291948795318603,290.980712890625,291.1499938964844,284.25,283.9166259765625,290.7627868652344,297.1413879394531,290.9657287597656,1.0,0.1368064433336258,1.0,1.0,0.6120530366897583,1.0,-0.4888941049575805,0.2421495616436004,0.2467445284128189,0.1255249679088592,0.0,0.0,0.0,25.752031326293945,25.0,-75.41071319580078,-0.0,28.06230926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9833984375,0.5404645800590515,0.050000000745058,0.0458829589188098,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9833984375,0.5404645800590515,0.050000000745058,0.0483169667422771,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9833984375,0.5404645800590515,0.050000000745058,0.0356867462396621,296.82147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9833984375,0.5404645800590515,0.050000000745058,0.0483169667422771,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9833984375,0.5404645800590515,0.050000000745058,0.2291948795318603,290.980712890625,291.1499938964844,284.25,283.9166259765625,290.7627868652344,297.1413879394531,290.9657287597656,1.0,0.1368064433336258,1.0,1.0,0.6120530366897583,1.0,-0.4888941049575805,0.2421495616436004,0.2467445284128189,0.1255249679088592,0.0,0.0,0.0,25.752031326293945,25.0,-75.41071319580078,-0.0,28.06230926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.8995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.95782470703125,0.5408594012260437,0.050000000745058,0.0458798743784427,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.95782470703125,0.5408594012260437,0.050000000745058,0.0483137182891368,296.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.95782470703125,0.5408594012260437,0.050000000745058,0.0356843471527099,296.8177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.95782470703125,0.5408594012260437,0.050000000745058,0.0483137182891368,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.95782470703125,0.5408594012260437,0.050000000745058,0.2291794717311859,290.9553527832031,291.1499938964844,284.25,283.9170227050781,290.7583923339844,297.1398010253906,290.941650390625,1.0,0.1366519927978515,1.0,1.0,0.6112972497940063,1.0,-0.4888612329959869,0.2422698587179184,0.2465913593769073,0.1260528713464737,0.0,0.0,0.0,25.6735897064209,25.0,-68.07685089111328,-0.0,27.99433135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9345092773437,0.5412147045135498,0.050000000745058,0.0458771102130413,296.8905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9345092773437,0.5412147045135498,0.050000000745058,0.0483108051121234,296.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9345092773437,0.5412147045135498,0.050000000745058,0.0356821976602077,296.81402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9345092773437,0.5412147045135498,0.050000000745058,0.0483108051121234,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9345092773437,0.5412147045135498,0.050000000745058,0.2291656583547592,290.9322814941406,291.1499938964844,284.25,283.9172668457031,290.7722473144531,297.13824462890625,290.920166015625,1.0,0.1365134865045547,1.0,1.0,0.6135578751564026,1.0,-0.4888317883014679,0.2414764314889907,0.2473553568124771,0.1256571263074875,0.0,0.0,0.0,25.603504180908203,25.0,-58.77902221679688,-0.0,27.93345642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8997497558594,0.5418239831924438,0.050000000745058,0.0458723977208137,296.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8997497558594,0.5418239831924438,0.050000000745058,0.0483058430254459,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8997497558594,0.5418239831924438,0.050000000745058,0.035678531974554,296.8069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8997497558594,0.5418239831924438,0.050000000745058,0.0483058430254459,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8997497558594,0.5418239831924438,0.050000000745058,0.2291421294212341,290.8984069824219,291.1499938964844,284.25,283.9173583984375,290.8140563964844,297.13531494140625,290.8917236328125,1.0,0.1362782716751098,1.0,1.0,0.6180791854858398,1.0,-0.488781601190567,0.2398151755332946,0.2489664256572723,0.1247454062104225,0.0,0.0,0.0,25.48471069335937,25.0,-34.63425064086914,-0.0,27.830219268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8997497558594,0.5418239831924438,0.050000000745058,0.0458723977208137,296.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8997497558594,0.5418239831924438,0.050000000745058,0.0483058430254459,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8997497558594,0.5418239831924438,0.050000000745058,0.035678531974554,296.8069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8997497558594,0.5418239831924438,0.050000000745058,0.0483058430254459,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8997497558594,0.5418239831924438,0.050000000745058,0.2291421294212341,290.8984069824219,291.1499938964844,284.25,283.9173583984375,290.8140563964844,297.13531494140625,290.8917236328125,1.0,0.1362782716751098,1.0,1.0,0.6180791854858398,1.0,-0.488781601190567,0.2398151755332946,0.2489664256572723,0.1247454062104225,0.0,0.0,0.0,25.48471069335937,25.0,-34.63425064086914,-0.0,27.830219268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947740,296.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8817138671875,0.5423195958137512,0.050000000745058,0.0458685904741287,296.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8817138671875,0.5423195958137512,0.050000000745058,0.0483018346130847,296.900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8817138671875,0.5423195958137512,0.050000000745058,0.0356755703687667,296.8003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8817138671875,0.5423195958137512,0.050000000745058,0.0483018346130847,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8817138671875,0.5423195958137512,0.050000000745058,0.2291231155395507,290.8810729980469,291.1499938964844,284.25,283.9168395996094,290.8543395996094,297.1327209472656,290.8781433105469,1.0,0.1360892951488495,1.0,1.0,0.6226004958152771,1.0,-0.4887410700321197,0.2382239997386932,0.2505170702934265,0.1238366812467575,0.0,0.0,0.0,25.38948440551757,25.0,-14.416670799255373,-0.0,27.747407913208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
