time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11947800,296.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8817138671875,0.5423195958137512,0.050000000745058,0.0458685904741287,296.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8817138671875,0.5423195958137512,0.050000000745058,0.0483018346130847,296.900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8817138671875,0.5423195958137512,0.050000000745058,0.0356755703687667,296.8003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8817138671875,0.5423195958137512,0.050000000745058,0.0483018346130847,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8817138671875,0.5423195958137512,0.050000000745058,0.2291231155395507,290.8810729980469,291.1499938964844,284.25,283.9168395996094,290.8543395996094,297.1327209472656,290.8781433105469,1.0,0.1360892951488495,1.0,1.0,0.6226004958152771,1.0,-0.4887410700321197,0.2382239997386932,0.2505170702934265,0.1238366812467575,0.0,0.0,0.0,25.38948440551757,25.0,-14.416670799255373,-0.0,27.747407913208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947860,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8763122558594,0.5427214503288269,0.050000000745058,0.0458655208349227,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8763122558594,0.5427214503288269,0.050000000745058,0.0482986010611057,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8763122558594,0.5427214503288269,0.050000000745058,0.0356731824576854,296.7943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8763122558594,0.5427214503288269,0.050000000745058,0.0482986010611057,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8763122558594,0.5427214503288269,0.050000000745058,0.2291077822446823,290.8763122558594,291.1499938964844,284.25,283.9156494140625,290.9118347167969,297.1304931640625,290.8772888183594,1.0,0.135937213897705,1.0,1.0,0.630007803440094,1.0,-0.4887084066867828,0.2358989864587783,0.2528094053268432,0.1221245154738426,0.0,0.0,0.0,25.31314849853516,25.0,5.205437660217285,-0.0,27.68086051940918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8763122558594,0.5427214503288269,0.050000000745058,0.0458655208349227,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8763122558594,0.5427214503288269,0.050000000745058,0.0482986010611057,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8763122558594,0.5427214503288269,0.050000000745058,0.0356731824576854,296.7943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8763122558594,0.5427214503288269,0.050000000745058,0.0482986010611057,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8763122558594,0.5427214503288269,0.050000000745058,0.2291077822446823,290.8763122558594,291.1499938964844,284.25,283.9156494140625,290.9118347167969,297.1304931640625,290.8772888183594,1.0,0.135937213897705,1.0,1.0,0.630007803440094,1.0,-0.4887084066867828,0.2358989864587783,0.2528094053268432,0.1221245154738426,0.0,0.0,0.0,25.31314849853516,25.0,5.205437660217285,-0.0,27.68086051940918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947980,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8847045898437,0.5430468320846558,0.050000000745058,0.0458630472421646,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8847045898437,0.5430468320846558,0.050000000745058,0.0482959970831871,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8847045898437,0.5430468320846558,0.050000000745058,0.0356712602078914,296.7889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8847045898437,0.5430468320846558,0.050000000745058,0.0482959970831871,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8847045898437,0.5430468320846558,0.050000000745058,0.2290954142808914,290.8853454589844,291.1499938964844,284.25,283.91375732421875,290.9691162109375,297.128662109375,290.8897399902344,1.0,0.1358150392770767,1.0,1.0,0.6374151110649109,1.0,-0.4886820614337921,0.2336919158697128,0.2549901306629181,0.1204510107636451,0.0,0.0,0.0,25.251956939697266,25.0,22.2513484954834,-0.0,27.6274528503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8847045898437,0.5430468320846558,0.050000000745058,0.0458630472421646,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8847045898437,0.5430468320846558,0.050000000745058,0.0482959970831871,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8847045898437,0.5430468320846558,0.050000000745058,0.0356712602078914,296.7889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8847045898437,0.5430468320846558,0.050000000745058,0.0482959970831871,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8847045898437,0.5430468320846558,0.050000000745058,0.2290954142808914,290.8853454589844,291.1499938964844,284.25,283.91375732421875,290.9691162109375,297.128662109375,290.8897399902344,1.0,0.1358150392770767,1.0,1.0,0.6374151110649109,1.0,-0.4886820614337921,0.2336919158697128,0.2549901306629181,0.1204510107636451,0.0,0.0,0.0,25.251956939697266,25.0,22.2513484954834,-0.0,27.6274528503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8930358886719,0.543185293674469,0.050000000745058,0.0458619967103004,296.8881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8930358886719,0.543185293674469,0.050000000745058,0.0482948906719684,296.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8930358886719,0.543185293674469,0.050000000745058,0.0356704406440258,296.78643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8930358886719,0.543185293674469,0.050000000745058,0.0482948906719684,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8930358886719,0.543185293674469,0.050000000745058,0.2290901690721511,290.8939208984375,291.1499938964844,284.25,283.9125061035156,290.9964599609375,297.1278991699219,290.89959716796875,1.0,0.1357632577419281,1.0,1.0,0.6411187648773193,1.0,-0.4886708855628967,0.2326417863368988,0.2560290694236755,0.1196362748742103,0.0,0.0,0.0,25.226058959960938,25.0,29.02507209777832,-0.0,27.60483169555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.90350341796875,0.5433099865913391,0.050000000745058,0.0458610504865646,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90350341796875,0.5433099865913391,0.050000000745058,0.0482938960194587,296.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.90350341796875,0.5433099865913391,0.050000000745058,0.035669706761837,296.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.90350341796875,0.5433099865913391,0.050000000745058,0.0482938960194587,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.90350341796875,0.5433099865913391,0.050000000745058,0.2290854454040527,290.9045715332031,291.1499938964844,284.25,283.9110412597656,291.0218505859375,297.12725830078125,290.911376953125,1.0,0.1357166916131973,1.0,1.0,0.6445876955986023,1.0,-0.4886608123779297,0.2316822409629821,0.2569785714149475,0.1188901290297508,0.0,0.0,0.0,25.202787399291992,25.0,34.61432647705078,-0.0,27.58450126647949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.929443359375,0.5435219407081604,0.050000000745058,0.0458594523370265,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.929443359375,0.5435219407081604,0.050000000745058,0.0482922084629535,296.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.929443359375,0.5435219407081604,0.050000000745058,0.0356684625148773,296.77996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.929443359375,0.5435219407081604,0.050000000745058,0.0482922084629535,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.929443359375,0.5435219407081604,0.050000000745058,0.2290774583816528,290.9308166503906,291.1499938964844,284.25,283.9075012207031,291.0693664550781,297.1262512207031,290.93914794921875,1.0,0.1356375217437744,1.0,1.0,0.6515255570411682,1.0,-0.4886437654495239,0.2298636436462402,0.2587801218032837,0.1174310222268104,0.0,0.0,0.0,25.163265228271484,25.0,42.624244689941406,-0.0,27.549951553344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.929443359375,0.5435219407081604,0.050000000745058,0.0458594523370265,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.929443359375,0.5435219407081604,0.050000000745058,0.0482922084629535,296.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.929443359375,0.5435219407081604,0.050000000745058,0.0356684625148773,296.77996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.929443359375,0.5435219407081604,0.050000000745058,0.0482922084629535,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.929443359375,0.5435219407081604,0.050000000745058,0.2290774583816528,290.9308166503906,291.1499938964844,284.25,283.9075012207031,291.0693664550781,297.1262512207031,290.93914794921875,1.0,0.1356375217437744,1.0,1.0,0.6515255570411682,1.0,-0.4886437654495239,0.2298636436462402,0.2587801218032837,0.1174310222268104,0.0,0.0,0.0,25.163265228271484,25.0,42.624244689941406,-0.0,27.549951553344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.96014404296875,0.5436914563179016,0.050000000745058,0.0458581708371639,296.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.96014404296875,0.5436914563179016,0.050000000745058,0.0482908636331558,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96014404296875,0.5436914563179016,0.050000000745058,0.0356674678623676,296.7764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96014404296875,0.5436914563179016,0.050000000745058,0.0482908636331558,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96014404296875,0.5436914563179016,0.050000000745058,0.2290710657835006,290.96173095703125,291.1499938964844,284.25,283.9029846191406,291.1139221191406,297.1256103515625,290.97119140625,1.0,0.1355737149715423,1.0,1.0,0.6584633588790894,1.0,-0.4886301755905151,0.2281660288572311,0.2604641318321228,0.1159997060894966,0.0,0.0,0.0,25.1314754486084,25.0,47.80812454223633,-0.0,27.52213478088379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.96014404296875,0.5436914563179016,0.050000000745058,0.0458581708371639,296.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.96014404296875,0.5436914563179016,0.050000000745058,0.0482908636331558,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96014404296875,0.5436914563179016,0.050000000745058,0.0356674678623676,296.7764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96014404296875,0.5436914563179016,0.050000000745058,0.0482908636331558,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96014404296875,0.5436914563179016,0.050000000745058,0.2290710657835006,290.96173095703125,291.1499938964844,284.25,283.9029846191406,291.1139221191406,297.1256103515625,290.97119140625,1.0,0.1355737149715423,1.0,1.0,0.6584633588790894,1.0,-0.4886301755905151,0.2281660288572311,0.2604641318321228,0.1159997060894966,0.0,0.0,0.0,25.1314754486084,25.0,47.80812454223633,-0.0,27.52213478088379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99365234375,0.5438231229782104,0.050000000745058,0.0458571836352348,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99365234375,0.5438231229782104,0.050000000745058,0.0482898205518722,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.99365234375,0.5438231229782104,0.050000000745058,0.0356666967272758,296.77374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99365234375,0.5438231229782104,0.050000000745058,0.0482898205518722,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.99365234375,0.5438231229782104,0.050000000745058,0.2290661185979843,290.99530029296875,291.1499938964844,284.25,283.8976135253906,291.1425476074219,297.12530517578125,291.0047607421875,1.0,0.1355223357677459,1.0,1.0,0.6628189086914062,1.0,-0.4886196255683899,0.2271467745304107,0.2614728510379791,0.1150790229439735,0.0,0.0,0.0,25.105796813964844,25.0,48.12539291381836,-0.0,27.499759674072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99365234375,0.5438231229782104,0.050000000745058,0.0458571836352348,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99365234375,0.5438231229782104,0.050000000745058,0.0482898205518722,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.99365234375,0.5438231229782104,0.050000000745058,0.0356666967272758,296.77374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99365234375,0.5438231229782104,0.050000000745058,0.0482898205518722,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.99365234375,0.5438231229782104,0.050000000745058,0.2290661185979843,290.99530029296875,291.1499938964844,284.25,283.8976135253906,291.1425476074219,297.12530517578125,291.0047607421875,1.0,0.1355223357677459,1.0,1.0,0.6628189086914062,1.0,-0.4886196255683899,0.2271467745304107,0.2614728510379791,0.1150790229439735,0.0,0.0,0.0,25.105796813964844,25.0,48.12539291381836,-0.0,27.499759674072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.90625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.5439191460609436,0.050000000745058,0.0458564609289169,296.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.5439191460609436,0.050000000745058,0.0482890643179416,296.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.5439191460609436,0.050000000745058,0.035666137933731,296.7722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.5439191460609436,0.050000000745058,0.0482890643179416,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.5439191460609436,0.050000000745058,0.2290625274181366,291.0276184082031,291.1499938964844,284.25,283.8915100097656,291.16650390625,297.1252746582031,291.03662109375,1.0,0.135480985045433,1.0,1.0,0.6671743988990784,1.0,-0.4886119365692138,0.2262449860572815,0.2623669505119324,0.1140571683645248,0.0,0.0,0.0,25.08513069152832,25.0,45.7142448425293,-0.0,27.4818058013916,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.90625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.5439191460609436,0.050000000745058,0.0458564609289169,296.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.5439191460609436,0.050000000745058,0.0482890643179416,296.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.5439191460609436,0.050000000745058,0.035666137933731,296.7722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.5439191460609436,0.050000000745058,0.0482890643179416,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.5439191460609436,0.050000000745058,0.2290625274181366,291.0276184082031,291.1499938964844,284.25,283.8915100097656,291.16650390625,297.1252746582031,291.03662109375,1.0,0.135480985045433,1.0,1.0,0.6671743988990784,1.0,-0.4886119365692138,0.2262449860572815,0.2623669505119324,0.1140571683645248,0.0,0.0,0.0,25.08513069152832,25.0,45.7142448425293,-0.0,27.4818058013916,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04168701171875,0.5439556241035461,0.050000000745058,0.0458561889827251,296.89361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04168701171875,0.5439556241035461,0.050000000745058,0.0482887737452983,296.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04168701171875,0.5439556241035461,0.050000000745058,0.035665925592184,296.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04168701171875,0.5439556241035461,0.050000000745058,0.0482887737452983,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04168701171875,0.5439556241035461,0.050000000745058,0.2290611565113067,291.043212890625,291.1499938964844,284.25,283.88818359375,291.1776123046875,297.1253662109375,291.052001953125,1.0,0.135463461279869,1.0,1.0,0.6693521738052368,1.0,-0.4886090159416199,0.2258287519216537,0.2627802789211273,0.1135063096880912,0.0,0.0,0.0,25.07636833190918,25.0,44.30403137207031,-0.0,27.47421836853028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.5439858436584473,0.050000000745058,0.0458559617400169,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.5439858436584473,0.050000000745058,0.0482885390520095,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.5439858436584473,0.050000000745058,0.03566575050354,296.772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.5439858436584473,0.050000000745058,0.0482885390520095,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.5439858436584473,0.050000000745058,0.229060024023056,291.0583801269531,291.1499938964844,284.25,283.8847045898437,291.1823425292969,297.1255187988281,291.0668334960937,1.0,0.1354477405548095,1.0,1.0,0.6699862480163574,1.0,-0.4886066019535064,0.2257299423217773,0.2628766596317291,0.1132249906659126,0.0,0.0,0.0,25.06845092773437,25.0,41.959503173828125,-0.0,27.46742248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08416748046875,0.5440278649330139,0.050000000745058,0.0458556488156318,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.08416748046875,0.5440278649330139,0.050000000745058,0.048288207501173,296.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08416748046875,0.5440278649330139,0.050000000745058,0.0356655046343803,296.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08416748046875,0.5440278649330139,0.050000000745058,0.048288207501173,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08416748046875,0.5440278649330139,0.050000000745058,0.2290584743022918,291.0854187011719,291.1499938964844,284.25,283.8772888183594,291.1856994628906,297.1259765625,291.0922241210937,1.0,0.1354210525751114,1.0,1.0,0.6712543964385986,1.0,-0.4886032342910766,0.225614845752716,0.2629883885383606,0.1126118227839469,0.0,0.0,0.0,25.054969787597656,25.0,34.716915130615234,-0.0,27.455923080444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08416748046875,0.5440278649330139,0.050000000745058,0.0458556488156318,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.08416748046875,0.5440278649330139,0.050000000745058,0.048288207501173,296.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08416748046875,0.5440278649330139,0.050000000745058,0.0356655046343803,296.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08416748046875,0.5440278649330139,0.050000000745058,0.048288207501173,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08416748046875,0.5440278649330139,0.050000000745058,0.2290584743022918,291.0854187011719,291.1499938964844,284.25,283.8772888183594,291.1856994628906,297.1259765625,291.0922241210937,1.0,0.1354210525751114,1.0,1.0,0.6712543964385986,1.0,-0.4886032342910766,0.225614845752716,0.2629883885383606,0.1126118227839469,0.0,0.0,0.0,25.054969787597656,25.0,34.716915130615234,-0.0,27.455923080444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.5440484881401062,0.050000000745058,0.0458554998040199,296.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.5440484881401062,0.050000000745058,0.0482880473136901,296.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.5440484881401062,0.050000000745058,0.035665389150381,296.77685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.5440484881401062,0.050000000745058,0.0482880473136901,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.5440484881401062,0.050000000745058,0.2290577143430709,291.1073303222656,291.1499938964844,284.25,283.8692932128906,291.1878356933594,297.1266784667969,291.1129455566406,1.0,0.1353996396064758,1.0,1.0,0.6725225448608398,1.0,-0.4886015951633453,0.2255527377128601,0.2630488574504852,0.1118829175829887,0.0,0.0,0.0,25.044109344482425,25.0,27.989479064941406,-0.0,27.44675064086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.5440484881401062,0.050000000745058,0.0458554998040199,296.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.5440484881401062,0.050000000745058,0.0482880473136901,296.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.5440484881401062,0.050000000745058,0.035665389150381,296.77685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.5440484881401062,0.050000000745058,0.0482880473136901,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.5440484881401062,0.050000000745058,0.2290577143430709,291.1073303222656,291.1499938964844,284.25,283.8692932128906,291.1878356933594,297.1266784667969,291.1129455566406,1.0,0.1353996396064758,1.0,1.0,0.6725225448608398,1.0,-0.4886015951633453,0.2255527377128601,0.2630488574504852,0.1118829175829887,0.0,0.0,0.0,25.044109344482425,25.0,27.989479064941406,-0.0,27.44675064086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.5440512299537659,0.050000000745058,0.0458554811775684,296.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.5440512299537659,0.050000000745058,0.0482880286872386,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.5440512299537659,0.050000000745058,0.0356653742492198,296.7813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.5440512299537659,0.050000000745058,0.0482880286872386,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.5440512299537659,0.050000000745058,0.2290576249361038,291.12481689453125,291.1499938964844,284.25,283.8607788085937,291.1777648925781,297.1275329589844,291.1288452148437,1.0,0.1353825032711029,1.0,1.0,0.671356201171875,1.0,-0.4886013865470886,0.2260143756866455,0.2625870108604431,0.1115150153636932,0.0,0.0,0.0,25.03528213500977,25.0,19.917104721069336,-0.0,27.43946647644043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.5440512299537659,0.050000000745058,0.0458554811775684,296.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.5440512299537659,0.050000000745058,0.0482880286872386,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.5440512299537659,0.050000000745058,0.0356653742492198,296.7813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.5440512299537659,0.050000000745058,0.0482880286872386,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.5440512299537659,0.050000000745058,0.2290576249361038,291.12481689453125,291.1499938964844,284.25,283.8607788085937,291.1777648925781,297.1275329589844,291.1288452148437,1.0,0.1353825032711029,1.0,1.0,0.671356201171875,1.0,-0.4886013865470886,0.2260143756866455,0.2625870108604431,0.1115150153636932,0.0,0.0,0.0,25.03528213500977,25.0,19.917104721069336,-0.0,27.43946647644043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5440378189086914,0.050000000745058,0.0458555854856967,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5440378189086914,0.050000000745058,0.0482881404459476,296.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5440378189086914,0.050000000745058,0.0356654562056064,296.78729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5440378189086914,0.050000000745058,0.0482881404459476,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5440378189086914,0.050000000745058,0.2290581464767456,291.1361083984375,291.1499938964844,284.25,283.8517761230469,291.1646423339844,297.1285705566406,291.138427734375,1.0,0.1353688389062881,1.0,1.0,0.6701898574829102,1.0,-0.4886024594306946,0.2265387028455734,0.2620637416839599,0.1110566854476928,0.0,0.0,0.0,25.028175354003903,25.0,11.673059463500977,-0.0,27.43373107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5440378189086914,0.050000000745058,0.0458555854856967,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5440378189086914,0.050000000745058,0.0482881404459476,296.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5440378189086914,0.050000000745058,0.0356654562056064,296.78729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5440378189086914,0.050000000745058,0.0482881404459476,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5440378189086914,0.050000000745058,0.2290581464767456,291.1361083984375,291.1499938964844,284.25,283.8517761230469,291.1646423339844,297.1285705566406,291.138427734375,1.0,0.1353688389062881,1.0,1.0,0.6701898574829102,1.0,-0.4886024594306946,0.2265387028455734,0.2620637416839599,0.1110566854476928,0.0,0.0,0.0,25.028175354003903,25.0,11.673059463500977,-0.0,27.43373107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.544025719165802,0.050000000745058,0.0458556786179542,296.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.544025719165802,0.050000000745058,0.0482882373034954,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.544025719165802,0.050000000745058,0.0356655269861221,296.79071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.544025719165802,0.050000000745058,0.0482882373034954,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.544025719165802,0.050000000745058,0.2290586084127426,291.1396789550781,291.1499938964844,284.25,283.8471374511719,291.1576843261719,297.1291198730469,291.1413269042969,1.0,0.1353631168603897,1.0,1.0,0.6696066856384277,1.0,-0.488603413105011,0.226817637681961,0.2617857754230499,0.1107896044850349,0.0,0.0,0.0,25.02516365051269,25.0,8.0512113571167,-0.0,27.43135070800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.544010579586029,0.050000000745058,0.0458557941019535,296.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.544010579586029,0.050000000745058,0.0482883602380752,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.544010579586029,0.050000000745058,0.0356656201183795,296.79443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.544010579586029,0.050000000745058,0.0482883602380752,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.544010579586029,0.050000000745058,0.2290591895580291,291.1421203613281,291.1499938964844,284.25,283.8423767089844,291.1480407714844,297.1297302246094,291.1430969238281,1.0,0.135357990860939,1.0,1.0,0.6683934330940247,1.0,-0.4886046350002289,0.2272291630506515,0.2613754570484161,0.1106199026107788,0.0,0.0,0.0,25.022422790527344,25.0,4.369406700134277,-0.0,27.429237365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.543971598148346,0.050000000745058,0.0458560921251773,296.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.543971598148346,0.050000000745058,0.0482886731624603,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.543971598148346,0.050000000745058,0.0356658510863781,296.802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.543971598148346,0.050000000745058,0.0482886731624603,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.543971598148346,0.050000000745058,0.2290606796741485,291.1430053710937,291.1499938964844,284.25,283.8326110839844,291.1258239746094,297.1309814453125,291.1423645019531,1.0,0.1353493630886078,1.0,1.0,0.6659669280052185,1.0,-0.4886077344417572,0.2281038165092468,0.2605039179325104,0.1102346181869506,0.0,0.0,0.0,25.017745971679688,25.0,-3.242088556289673,-0.0,27.425745010375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.543971598148346,0.050000000745058,0.0458560921251773,296.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.543971598148346,0.050000000745058,0.0482886731624603,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.543971598148346,0.050000000745058,0.0356658510863781,296.802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.543971598148346,0.050000000745058,0.0482886731624603,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.543971598148346,0.050000000745058,0.2290606796741485,291.1430053710937,291.1499938964844,284.25,283.8326110839844,291.1258239746094,297.1309814453125,291.1423645019531,1.0,0.1353493630886078,1.0,1.0,0.6659669280052185,1.0,-0.4886077344417572,0.2281038165092468,0.2605039179325104,0.1102346181869506,0.0,0.0,0.0,25.017745971679688,25.0,-3.242088556289673,-0.0,27.425745010375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.5439223647117615,0.050000000745058,0.0458564683794975,296.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.5439223647117615,0.050000000745058,0.0482890680432319,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.5439223647117615,0.050000000745058,0.0356661416590213,296.8121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.5439223647117615,0.050000000745058,0.0482890680432319,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.5439223647117615,0.050000000745058,0.2290625572204589,291.1387023925781,291.1499938964844,284.25,283.8225402832031,291.1025085449219,297.13232421875,291.13677978515625,1.0,0.1353426128625869,1.0,1.0,0.6635404825210571,1.0,-0.4886116683483124,0.2290214449167251,0.2595902383327484,0.1097758039832115,0.0,0.0,0.0,25.01397705078125,25.0,-9.751599311828612,-0.0,27.42308235168457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.5439223647117615,0.050000000745058,0.0458564683794975,296.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.5439223647117615,0.050000000745058,0.0482890680432319,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.5439223647117615,0.050000000745058,0.0356661416590213,296.8121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.5439223647117615,0.050000000745058,0.0482890680432319,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.5439223647117615,0.050000000745058,0.2290625572204589,291.1387023925781,291.1499938964844,284.25,283.8225402832031,291.1025085449219,297.13232421875,291.13677978515625,1.0,0.1353426128625869,1.0,1.0,0.6635404825210571,1.0,-0.4886116683483124,0.2290214449167251,0.2595902383327484,0.1097758039832115,0.0,0.0,0.0,25.01397705078125,25.0,-9.751599311828612,-0.0,27.42308235168457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.543864905834198,0.050000000745058,0.0458569079637527,296.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.543864905834198,0.050000000745058,0.0482895299792289,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.543864905834198,0.050000000745058,0.0356664843857288,296.82232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.543864905834198,0.050000000745058,0.0482895299792289,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.543864905834198,0.050000000745058,0.2290647476911544,291.1302490234375,291.1499938964844,284.25,283.8122253417969,291.0780334472656,297.1337280273437,291.1272277832031,1.0,0.1353373080492019,1.0,1.0,0.6610658764839172,1.0,-0.4886162579059601,0.2299863994121551,0.2586298584938049,0.1092672273516655,0.0,0.0,0.0,25.01092529296875,25.0,-15.23036766052246,-0.0,27.42107582092285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.543864905834198,0.050000000745058,0.0458569079637527,296.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.543864905834198,0.050000000745058,0.0482895299792289,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.543864905834198,0.050000000745058,0.0356664843857288,296.82232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.543864905834198,0.050000000745058,0.0482895299792289,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.543864905834198,0.050000000745058,0.2290647476911544,291.1302490234375,291.1499938964844,284.25,283.8122253417969,291.0780334472656,297.1337280273437,291.1272277832031,1.0,0.1353373080492019,1.0,1.0,0.6610658764839172,1.0,-0.4886162579059601,0.2299863994121551,0.2586298584938049,0.1092672273516655,0.0,0.0,0.0,25.01092529296875,25.0,-15.23036766052246,-0.0,27.42107582092285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.5438010096549988,0.050000000745058,0.0458573922514915,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.5438010096549988,0.050000000745058,0.0482900440692901,296.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.5438010096549988,0.050000000745058,0.0356668606400489,296.8333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.5438010096549988,0.050000000745058,0.0482900440692901,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.5438010096549988,0.050000000745058,0.229067176580429,291.11822509765625,291.1499938964844,284.25,283.8016967773437,291.0526733398437,297.1351623535156,291.1142578125,1.0,0.1353332102298736,1.0,1.0,0.6585912704467773,1.0,-0.4886213839054107,0.2309825420379638,0.2576388418674469,0.1087155193090438,0.0,0.0,0.0,25.00845527648925,25.0,-19.805322647094727,-0.0,27.419601440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.5438010096549988,0.050000000745058,0.0458573922514915,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.5438010096549988,0.050000000745058,0.0482900440692901,296.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.5438010096549988,0.050000000745058,0.0356668606400489,296.8333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.5438010096549988,0.050000000745058,0.0482900440692901,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.5438010096549988,0.050000000745058,0.229067176580429,291.11822509765625,291.1499938964844,284.25,283.8016967773437,291.0526733398437,297.1351623535156,291.1142578125,1.0,0.1353332102298736,1.0,1.0,0.6585912704467773,1.0,-0.4886213839054107,0.2309825420379638,0.2576388418674469,0.1087155193090438,0.0,0.0,0.0,25.00845527648925,25.0,-19.805322647094727,-0.0,27.419601440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949900,296.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.5437672138214111,0.050000000745058,0.0458576492965221,296.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.5437672138214111,0.050000000745058,0.0482903160154819,296.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.5437672138214111,0.050000000745058,0.0356670618057251,296.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.5437672138214111,0.050000000745058,0.0482903160154819,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.5437672138214111,0.050000000745058,0.2290684580802917,291.1110534667969,291.1499938964844,284.25,283.79638671875,291.0397644042969,297.13592529296875,291.106689453125,1.0,0.1353315412998199,1.0,1.0,0.657353937625885,1.0,-0.488624095916748,0.2314899414777755,0.2571341395378113,0.1084288507699966,0.0,0.0,0.0,25.00740623474121,25.0,-21.78036880493164,-0.0,27.41903305053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
