time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11949960,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039733886719,0.5437323451042175,0.050000000745058,0.0458579175174236,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039733886719,0.5437323451042175,0.050000000745058,0.0482905954122543,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039733886719,0.5437323451042175,0.050000000745058,0.0356672666966915,296.8450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039733886719,0.5437323451042175,0.050000000745058,0.0482905954122543,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039733886719,0.5437323451042175,0.050000000745058,0.229069784283638,291.10321044921875,291.1499938964844,284.25,283.791015625,291.028564453125,297.1366882324219,291.0985107421875,1.0,0.1353300809860229,1.0,1.0,0.656563401222229,1.0,-0.4886268675327301,0.2319072782993316,0.2567195892333984,0.1080435216426849,0.0,0.0,0.0,25.00647735595703,25.0,-23.29673957824707,-0.0,27.41855812072754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950020,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.08721923828125,0.5436607003211975,0.050000000745058,0.0458584614098072,296.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08721923828125,0.5436607003211975,0.050000000745058,0.0482911691069603,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08721923828125,0.5436607003211975,0.050000000745058,0.0356676951050758,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08721923828125,0.5436607003211975,0.050000000745058,0.0482911691069603,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08721923828125,0.5436607003211975,0.050000000745058,0.2290725111961364,291.0863647460937,291.1499938964844,284.25,283.7802734375,291.0076599121094,297.1382141113281,291.0813903808594,1.0,0.1353277117013931,1.0,1.0,0.6549822688102722,1.0,-0.4886326193809509,0.2327357530593872,0.2558968663215637,0.1072527319192886,0.0,0.0,0.0,25.00489616394043,25.0,-24.9682559967041,-0.0,27.41785049438477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950080,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.08721923828125,0.5436607003211975,0.050000000745058,0.0458584614098072,296.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08721923828125,0.5436607003211975,0.050000000745058,0.0482911691069603,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08721923828125,0.5436607003211975,0.050000000745058,0.0356676951050758,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08721923828125,0.5436607003211975,0.050000000745058,0.0482911691069603,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08721923828125,0.5436607003211975,0.050000000745058,0.2290725111961364,291.0863647460937,291.1499938964844,284.25,283.7802734375,291.0076599121094,297.1382141113281,291.0813903808594,1.0,0.1353277117013931,1.0,1.0,0.6549822688102722,1.0,-0.4886326193809509,0.2327357530593872,0.2558968663215637,0.1072527319192886,0.0,0.0,0.0,25.00489616394043,25.0,-24.9682559967041,-0.0,27.41785049438477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950140,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694580078125,0.5435878038406372,0.050000000745058,0.0458590202033519,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694580078125,0.5435878038406372,0.050000000745058,0.0482917539775371,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694580078125,0.5435878038406372,0.050000000745058,0.0356681272387504,296.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694580078125,0.5435878038406372,0.050000000745058,0.0482917539775371,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694580078125,0.5435878038406372,0.050000000745058,0.2290752977132797,291.0685729980469,291.1499938964844,284.25,283.7694702148437,290.9866638183594,297.1397705078125,291.0633239746094,1.0,0.1353259533643722,1.0,1.0,0.6534011960029602,1.0,-0.4886384606361389,0.2335666269063949,0.2550718486309051,0.1064673960208892,0.0,0.0,0.0,25.003625869750977,25.0,-26.11478042602539,-0.0,27.41740798950196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950200,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694580078125,0.5435878038406372,0.050000000745058,0.0458590202033519,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694580078125,0.5435878038406372,0.050000000745058,0.0482917539775371,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694580078125,0.5435878038406372,0.050000000745058,0.0356681272387504,296.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694580078125,0.5435878038406372,0.050000000745058,0.0482917539775371,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694580078125,0.5435878038406372,0.050000000745058,0.2290752977132797,291.0685729980469,291.1499938964844,284.25,283.7694702148437,290.9866638183594,297.1397705078125,291.0633239746094,1.0,0.1353259533643722,1.0,1.0,0.6534011960029602,1.0,-0.4886384606361389,0.2335666269063949,0.2550718486309051,0.1064673960208892,0.0,0.0,0.0,25.003625869750977,25.0,-26.11478042602539,-0.0,27.41740798950196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950260,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511474609375,0.5435147881507874,0.050000000745058,0.0458595752716064,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511474609375,0.5435147881507874,0.050000000745058,0.0482923425734043,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511474609375,0.5435147881507874,0.050000000745058,0.035668559372425,296.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511474609375,0.5435147881507874,0.050000000745058,0.0482923425734043,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511474609375,0.5435147881507874,0.050000000745058,0.2290780842304229,291.0502624511719,291.1499938964844,284.25,283.7586669921875,290.9730529785156,297.141357421875,291.045166015625,1.0,0.1353246718645095,1.0,1.0,0.6532182693481445,1.0,-0.4886443316936493,0.2340772897005081,0.2545670568943023,0.1053911969065666,0.0,0.0,0.0,25.002655029296875,25.0,-25.43133544921875,-0.0,27.41716766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950320,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511474609375,0.5435147881507874,0.050000000745058,0.0458595752716064,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511474609375,0.5435147881507874,0.050000000745058,0.0482923425734043,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511474609375,0.5435147881507874,0.050000000745058,0.035668559372425,296.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511474609375,0.5435147881507874,0.050000000745058,0.0482923425734043,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511474609375,0.5435147881507874,0.050000000745058,0.2290780842304229,291.0502624511719,291.1499938964844,284.25,283.7586669921875,290.9730529785156,297.141357421875,291.045166015625,1.0,0.1353246718645095,1.0,1.0,0.6532182693481445,1.0,-0.4886443316936493,0.2340772897005081,0.2545670568943023,0.1053911969065666,0.0,0.0,0.0,25.002655029296875,25.0,-25.43133544921875,-0.0,27.41716766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950380,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.5434434413909912,0.050000000745058,0.0458601228892803,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.5434434413909912,0.050000000745058,0.0482929162681102,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.5434434413909912,0.050000000745058,0.0356689840555191,296.8879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.5434434413909912,0.050000000745058,0.0482929162681102,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.5434434413909912,0.050000000745058,0.2290808111429214,291.0330505371094,291.1499938964844,284.25,283.7479553222656,290.9610595703125,297.142822265625,291.0282897949219,1.0,0.1353237479925155,1.0,1.0,0.6530354022979736,1.0,-0.4886500835418701,0.2345628291368484,0.2540872395038605,0.1043403968214988,0.0,0.0,0.0,25.00188446044922,25.0,-23.755271911621094,-0.0,27.41707992553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950440,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.5434434413909912,0.050000000745058,0.0458601228892803,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.5434434413909912,0.050000000745058,0.0482929162681102,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.5434434413909912,0.050000000745058,0.0356689840555191,296.8879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.5434434413909912,0.050000000745058,0.0482929162681102,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.5434434413909912,0.050000000745058,0.2290808111429214,291.0330505371094,291.1499938964844,284.25,283.7479553222656,290.9610595703125,297.142822265625,291.0282897949219,1.0,0.1353237479925155,1.0,1.0,0.6530354022979736,1.0,-0.4886500835418701,0.2345628291368484,0.2540872395038605,0.1043403968214988,0.0,0.0,0.0,25.00188446044922,25.0,-23.755271911621094,-0.0,27.41707992553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950500,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.025634765625,0.5434086918830872,0.050000000745058,0.0458603873848915,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.025634765625,0.5434086918830872,0.050000000745058,0.0482931956648826,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.025634765625,0.5434086918830872,0.050000000745058,0.0356691889464855,296.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.025634765625,0.5434086918830872,0.050000000745058,0.0482931956648826,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.025634765625,0.5434086918830872,0.050000000745058,0.2290821373462677,291.0248413085937,291.1499938964844,284.25,283.7426452636719,290.9551696777344,297.1434631347656,291.02020263671875,1.0,0.1353234201669693,1.0,1.0,0.6529439091682434,1.0,-0.4886528551578522,0.2347983121871948,0.2538545727729797,0.1038328111171722,0.0,0.0,0.0,25.00156211853028,25.0,-22.9687557220459,-0.0,27.417081832885746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950560,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01763916015625,0.5433745980262756,0.050000000745058,0.0458606481552124,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.01763916015625,0.5433745980262756,0.050000000745058,0.0482934713363647,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01763916015625,0.5433745980262756,0.050000000745058,0.0356693938374519,296.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.01763916015625,0.5433745980262756,0.050000000745058,0.0482934713363647,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01763916015625,0.5433745980262756,0.050000000745058,0.2290834337472915,291.0168762207031,291.1499938964844,284.25,283.7373962402344,290.9524841308594,297.1440734863281,291.012451171875,1.0,0.1353231221437454,1.0,1.0,0.6535670161247253,1.0,-0.4886556267738342,0.2348734587430954,0.2537821531295776,0.1031853333115577,0.0,0.0,0.0,25.00130081176757,25.0,-21.76736831665039,-0.0,27.417104721069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950620,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032958984375,0.543309211730957,0.050000000745058,0.0458611473441123,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032958984375,0.543309211730957,0.050000000745058,0.0482939966022968,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032958984375,0.543309211730957,0.050000000745058,0.0356697812676429,296.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032958984375,0.543309211730957,0.050000000745058,0.0482939966022968,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032958984375,0.543309211730957,0.050000000745058,0.2290859371423721,291.0026550292969,291.1499938964844,284.25,283.7269897460937,290.9501037597656,297.1451416015625,290.9990539550781,1.0,0.135322704911232,1.0,1.0,0.6548131108283997,1.0,-0.4886608719825744,0.2349862456321716,0.2536746263504028,0.1019193902611732,0.0,0.0,0.0,25.00086975097656,25.0,-18.128915786743164,-0.0,27.417200088500977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950680,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032958984375,0.543309211730957,0.050000000745058,0.0458611473441123,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032958984375,0.543309211730957,0.050000000745058,0.0482939966022968,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032958984375,0.543309211730957,0.050000000745058,0.0356697812676429,296.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032958984375,0.543309211730957,0.050000000745058,0.0482939966022968,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032958984375,0.543309211730957,0.050000000745058,0.2290859371423721,291.0026550292969,291.1499938964844,284.25,283.7269897460937,290.9501037597656,297.1451416015625,290.9990539550781,1.0,0.135322704911232,1.0,1.0,0.6548131108283997,1.0,-0.4886608719825744,0.2349862456321716,0.2536746263504028,0.1019193902611732,0.0,0.0,0.0,25.00086975097656,25.0,-18.128915786743164,-0.0,27.417200088500977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950740,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9915466308594,0.5432483553886414,0.050000000745058,0.0458616130053997,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9915466308594,0.5432483553886414,0.050000000745058,0.0482944883406162,296.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9915466308594,0.5432483553886414,0.050000000745058,0.0356701463460922,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9915466308594,0.5432483553886414,0.050000000745058,0.0482944883406162,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9915466308594,0.5432483553886414,0.050000000745058,0.2290882617235183,290.99102783203125,291.1499938964844,284.25,283.716796875,290.9482421875,297.14605712890625,290.988037109375,1.0,0.1353224515914917,1.0,1.0,0.6560592651367188,1.0,-0.4886657893657684,0.2350741624832153,0.2535916268825531,0.1007272899150848,0.0,0.0,0.0,25.000537872314453,25.0,-14.79312229156494,-0.0,27.417346954345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950800,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9915466308594,0.5432483553886414,0.050000000745058,0.0458616130053997,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9915466308594,0.5432483553886414,0.050000000745058,0.0482944883406162,296.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9915466308594,0.5432483553886414,0.050000000745058,0.0356701463460922,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9915466308594,0.5432483553886414,0.050000000745058,0.0482944883406162,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9915466308594,0.5432483553886414,0.050000000745058,0.2290882617235183,290.99102783203125,291.1499938964844,284.25,283.716796875,290.9482421875,297.14605712890625,290.988037109375,1.0,0.1353224515914917,1.0,1.0,0.6560592651367188,1.0,-0.4886657893657684,0.2350741624832153,0.2535916268825531,0.1007272899150848,0.0,0.0,0.0,25.000537872314453,25.0,-14.79312229156494,-0.0,27.417346954345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950860,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9820556640625,0.5431920289993286,0.050000000745058,0.0458620451390743,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9820556640625,0.5431920289993286,0.050000000745058,0.0482949428260326,296.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9820556640625,0.5431920289993286,0.050000000745058,0.035670481622219,296.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9820556640625,0.5431920289993286,0.050000000745058,0.0482949428260326,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9820556640625,0.5431920289993286,0.050000000745058,0.2290904074907302,290.98162841796875,291.1499938964844,284.25,283.7069396972656,290.952392578125,297.1469421386719,290.9794311523437,1.0,0.1353223025798797,1.0,1.0,0.6583741307258606,1.0,-0.4886703193187713,0.2349051535129547,0.2537651658058166,0.0993871390819549,0.0,0.0,0.0,25.000322341918945,25.0,-10.8276948928833,-0.0,27.417518615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950920,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9820556640625,0.5431920289993286,0.050000000745058,0.0458620451390743,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9820556640625,0.5431920289993286,0.050000000745058,0.0482949428260326,296.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9820556640625,0.5431920289993286,0.050000000745058,0.035670481622219,296.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9820556640625,0.5431920289993286,0.050000000745058,0.0482949428260326,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9820556640625,0.5431920289993286,0.050000000745058,0.2290904074907302,290.98162841796875,291.1499938964844,284.25,283.7069396972656,290.952392578125,297.1469421386719,290.9794311523437,1.0,0.1353223025798797,1.0,1.0,0.6583741307258606,1.0,-0.4886703193187713,0.2349051535129547,0.2537651658058166,0.0993871390819549,0.0,0.0,0.0,25.000322341918945,25.0,-10.8276948928833,-0.0,27.417518615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950980,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9755859375,0.5431411266326904,0.050000000745058,0.0458624362945556,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9755859375,0.5431411266326904,0.050000000745058,0.0482953526079654,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9755859375,0.5431411266326904,0.050000000745058,0.0356707833707332,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9755859375,0.5431411266326904,0.050000000745058,0.0482953526079654,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9755859375,0.5431411266326904,0.050000000745058,0.2290923595428466,290.9753112792969,291.1499938964844,284.25,283.6973876953125,290.95806884765625,297.14776611328125,290.97393798828125,1.0,0.1353222131729126,1.0,1.0,0.6606889963150024,1.0,-0.4886744320392608,0.2347062528133392,0.2539681792259216,0.0981313660740852,0.0,0.0,0.0,25.000167846679688,25.0,-6.769266605377197,-0.0,27.417699813842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951040,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9755859375,0.5431411266326904,0.050000000745058,0.0458624362945556,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9755859375,0.5431411266326904,0.050000000745058,0.0482953526079654,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9755859375,0.5431411266326904,0.050000000745058,0.0356707833707332,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9755859375,0.5431411266326904,0.050000000745058,0.0482953526079654,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9755859375,0.5431411266326904,0.050000000745058,0.2290923595428466,290.9753112792969,291.1499938964844,284.25,283.6973876953125,290.95806884765625,297.14776611328125,290.97393798828125,1.0,0.1353222131729126,1.0,1.0,0.6606889963150024,1.0,-0.4886744320392608,0.2347062528133392,0.2539681792259216,0.0981313660740852,0.0,0.0,0.0,25.000167846679688,25.0,-6.769266605377197,-0.0,27.417699813842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951100,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.973388671875,0.5431177020072937,0.050000000745058,0.0458626151084899,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.973388671875,0.5431177020072937,0.050000000745058,0.0482955425977706,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.973388671875,0.5431177020072937,0.050000000745058,0.0356709249317646,296.9080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.973388671875,0.5431177020072937,0.050000000745058,0.0482955425977706,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.973388671875,0.5431177020072937,0.050000000745058,0.2290932685136795,290.97320556640625,291.1499938964844,284.25,283.6927795410156,290.9611511230469,297.1481628417969,290.97216796875,1.0,0.1353221982717514,1.0,1.0,0.6618464589118958,1.0,-0.4886763095855713,0.2345980405807495,0.2540782690048218,0.0975387319922447,0.0,0.0,0.0,25.00010871887207,25.0,-4.990334510803223,-0.0,27.41779136657715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951160,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.97174072265625,0.5430956482887268,0.050000000745058,0.0458627864718437,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.97174072265625,0.5430956482887268,0.050000000745058,0.048295721411705,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97174072265625,0.5430956482887268,0.050000000745058,0.035671055316925,296.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.97174072265625,0.5430956482887268,0.050000000745058,0.048295721411705,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.97174072265625,0.5430956482887268,0.050000000745058,0.2290941029787063,290.9716186523437,291.1499938964844,284.25,283.6882629394531,290.9653625488281,297.1485900878906,290.9709167480469,1.0,0.1353221833705902,1.0,1.0,0.6632606983184814,1.0,-0.4886780977249145,0.2344328612089157,0.25424525141716,0.0969191119074821,0.0,0.0,0.0,25.00006675720215,25.0,-3.1975982189178467,-0.0,27.41787910461425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951220,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9704284667969,0.5430558323860168,0.050000000745058,0.0458630919456481,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9704284667969,0.5430558323860168,0.050000000745058,0.0482960417866706,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9704284667969,0.5430558323860168,0.050000000745058,0.0356712937355041,296.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9704284667969,0.5430558323860168,0.050000000745058,0.0482960417866706,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9704284667969,0.5430558323860168,0.050000000745058,0.2290956377983093,290.97039794921875,291.1499938964844,284.25,283.6795654296875,290.97509765625,297.1494445800781,290.970458984375,1.0,0.1353221833705902,1.0,1.0,0.6660891175270081,1.0,-0.4886813163757324,0.2340806722640991,0.2546006441116333,0.0957478955388069,0.0,0.0,0.0,25.0000114440918,25.0,0.4257383048534393,-0.0,27.418046951293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951280,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9704284667969,0.5430558323860168,0.050000000745058,0.0458630919456481,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9704284667969,0.5430558323860168,0.050000000745058,0.0482960417866706,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9704284667969,0.5430558323860168,0.050000000745058,0.0356712937355041,296.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9704284667969,0.5430558323860168,0.050000000745058,0.0482960417866706,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9704284667969,0.5430558323860168,0.050000000745058,0.2290956377983093,290.97039794921875,291.1499938964844,284.25,283.6795654296875,290.97509765625,297.1494445800781,290.970458984375,1.0,0.1353221833705902,1.0,1.0,0.6660891175270081,1.0,-0.4886813163757324,0.2340806722640991,0.2546006441116333,0.0957478955388069,0.0,0.0,0.0,25.0000114440918,25.0,0.4257383048534393,-0.0,27.418046951293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951340,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9715576171875,0.5430216789245605,0.050000000745058,0.045863352715969,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9715576171875,0.5430216789245605,0.050000000745058,0.0482963174581527,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9715576171875,0.5430216789245605,0.050000000745058,0.0356714949011802,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9715576171875,0.5430216789245605,0.050000000745058,0.0482963174581527,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9715576171875,0.5430216789245605,0.050000000745058,0.2290969491004943,290.9716491699219,291.1499938964844,284.25,283.67138671875,290.9853820800781,297.1503601074219,290.9723205566406,1.0,0.1353221982717514,1.0,1.0,0.6689175963401794,1.0,-0.4886840879917145,0.2337081283330917,0.2549759447574615,0.0946762934327125,0.0,0.0,0.0,24.999984741210938,25.0,3.5210468769073486,-0.0,27.418195724487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951400,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9715576171875,0.5430216789245605,0.050000000745058,0.045863352715969,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9715576171875,0.5430216789245605,0.050000000745058,0.0482963174581527,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9715576171875,0.5430216789245605,0.050000000745058,0.0356714949011802,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9715576171875,0.5430216789245605,0.050000000745058,0.0482963174581527,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9715576171875,0.5430216789245605,0.050000000745058,0.2290969491004943,290.9716491699219,291.1499938964844,284.25,283.67138671875,290.9853820800781,297.1503601074219,290.9723205566406,1.0,0.1353221982717514,1.0,1.0,0.6689175963401794,1.0,-0.4886840879917145,0.2337081283330917,0.2549759447574615,0.0946762934327125,0.0,0.0,0.0,24.999984741210938,25.0,3.5210468769073486,-0.0,27.418195724487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951460,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.97467041015625,0.5429932475090027,0.050000000745058,0.0458635725080966,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.97467041015625,0.5429932475090027,0.050000000745058,0.0482965484261512,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97467041015625,0.5429932475090027,0.050000000745058,0.035671666264534,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.97467041015625,0.5429932475090027,0.050000000745058,0.0482965484261512,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.97467041015625,0.5429932475090027,0.050000000745058,0.2290980368852615,290.974853515625,291.1499938964844,284.25,283.6637878417969,290.9960327148437,297.1513366699219,290.9760437011719,1.0,0.1353221982717514,1.0,1.0,0.6716978549957275,1.0,-0.4886863827705383,0.2333239167928695,0.2553624510765075,0.0937128216028213,0.0,0.0,0.0,24.999977111816406,25.0,6.085648059844971,-0.0,27.41832160949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951520,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.97467041015625,0.5429932475090027,0.050000000745058,0.0458635725080966,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.97467041015625,0.5429932475090027,0.050000000745058,0.0482965484261512,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97467041015625,0.5429932475090027,0.050000000745058,0.035671666264534,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.97467041015625,0.5429932475090027,0.050000000745058,0.0482965484261512,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.97467041015625,0.5429932475090027,0.050000000745058,0.2290980368852615,290.974853515625,291.1499938964844,284.25,283.6637878417969,290.9960327148437,297.1513366699219,290.9760437011719,1.0,0.1353221982717514,1.0,1.0,0.6716978549957275,1.0,-0.4886863827705383,0.2333239167928695,0.2553624510765075,0.0937128216028213,0.0,0.0,0.0,24.999977111816406,25.0,6.085648059844971,-0.0,27.41832160949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951580,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9794921875,0.542970597743988,0.050000000745058,0.0458637438714504,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9794921875,0.542970597743988,0.050000000745058,0.0482967309653759,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9794921875,0.542970597743988,0.050000000745058,0.0356718003749847,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9794921875,0.542970597743988,0.050000000745058,0.0482967309653759,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9794921875,0.542970597743988,0.050000000745058,0.2290989011526107,290.979736328125,291.1499938964844,284.25,283.6567687988281,291.0072631835937,297.15240478515625,290.9813842773437,1.0,0.1353222131729126,1.0,1.0,0.6744781732559204,1.0,-0.488688200712204,0.232918232679367,0.2557699680328369,0.0928476229310035,0.0,0.0,0.0,24.999988555908203,25.0,8.23631477355957,-0.0,27.418420791625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951640,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9794921875,0.542970597743988,0.050000000745058,0.0458637438714504,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9794921875,0.542970597743988,0.050000000745058,0.0482967309653759,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9794921875,0.542970597743988,0.050000000745058,0.0356718003749847,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9794921875,0.542970597743988,0.050000000745058,0.0482967309653759,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9794921875,0.542970597743988,0.050000000745058,0.2290989011526107,290.979736328125,291.1499938964844,284.25,283.6567687988281,291.0072631835937,297.15240478515625,290.9813842773437,1.0,0.1353222131729126,1.0,1.0,0.6744781732559204,1.0,-0.488688200712204,0.232918232679367,0.2557699680328369,0.0928476229310035,0.0,0.0,0.0,24.999988555908203,25.0,8.23631477355957,-0.0,27.418420791625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951700,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9824523925781,0.5429614186286926,0.050000000745058,0.045863814651966,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9824523925781,0.5429614186286926,0.050000000745058,0.0482968054711818,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9824523925781,0.5429614186286926,0.050000000745058,0.0356718562543392,296.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9824523925781,0.5429614186286926,0.050000000745058,0.0482968054711818,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9824523925781,0.5429614186286926,0.050000000745058,0.2290992587804794,290.98272705078125,291.1499938964844,284.25,283.6535339355469,291.0130920410156,297.1529541015625,290.98455810546875,1.0,0.1353222131729126,1.0,1.0,0.6758682727813721,1.0,-0.4886889457702636,0.2327070236206054,0.2559819221496582,0.0924517214298248,0.0,0.0,0.0,25.0,25.0,9.197684288024902,-0.0,27.41845893859864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951760,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9857482910156,0.5429537296295166,0.050000000745058,0.0458638742566108,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9857482910156,0.5429537296295166,0.050000000745058,0.0482968688011169,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9857482910156,0.5429537296295166,0.050000000745058,0.0356719046831131,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9857482910156,0.5429537296295166,0.050000000745058,0.0482968688011169,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9857482910156,0.5429537296295166,0.050000000745058,0.2290995568037033,290.9860534667969,291.1499938964844,284.25,283.65045166015625,291.0182800292969,297.15350341796875,290.9880676269531,1.0,0.1353222131729126,1.0,1.0,0.6770243644714355,1.0,-0.4886895716190338,0.232531264424324,0.2561583220958709,0.0921213552355766,0.0,0.0,0.0,25.00000762939453,25.0,9.964948654174805,-0.0,27.41849136352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951820,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99298095703125,0.5429427623748779,0.050000000745058,0.0458639599382877,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99298095703125,0.5429427623748779,0.050000000745058,0.0482969582080841,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99298095703125,0.5429427623748779,0.050000000745058,0.0356719680130481,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.99298095703125,0.5429427623748779,0.050000000745058,0.0482969582080841,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99298095703125,0.5429427623748779,0.050000000745058,0.2290999740362167,290.99334716796875,291.1499938964844,284.25,283.6448669433594,291.02850341796875,297.1546936035156,290.9955444335937,1.0,0.1353221833705902,1.0,1.0,0.679336428642273,1.0,-0.4886904656887054,0.2321648001670837,0.2565256655216217,0.0915379375219345,0.0,0.0,0.0,25.000036239624023,25.0,11.024765014648438,-0.0,27.41853141784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951880,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99298095703125,0.5429427623748779,0.050000000745058,0.0458639599382877,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99298095703125,0.5429427623748779,0.050000000745058,0.0482969582080841,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99298095703125,0.5429427623748779,0.050000000745058,0.0356719680130481,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.99298095703125,0.5429427623748779,0.050000000745058,0.0482969582080841,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99298095703125,0.5429427623748779,0.050000000745058,0.2290999740362167,290.99334716796875,291.1499938964844,284.25,283.6448669433594,291.02850341796875,297.1546936035156,290.9955444335937,1.0,0.1353221833705902,1.0,1.0,0.679336428642273,1.0,-0.4886904656887054,0.2321648001670837,0.2565256655216217,0.0915379375219345,0.0,0.0,0.0,25.000036239624023,25.0,11.024765014648438,-0.0,27.41853141784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951940,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009460449219,0.5429378151893616,0.050000000745058,0.0458639971911907,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009460449219,0.5429378151893616,0.050000000745058,0.0482969991862773,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009460449219,0.5429378151893616,0.050000000745058,0.0356719978153705,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009460449219,0.5429378151893616,0.050000000745058,0.0482969991862773,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009460449219,0.5429378151893616,0.050000000745058,0.2291001677513122,291.0013732910156,291.1499938964844,284.25,283.6400451660156,291.0395202636719,297.15594482421875,291.0037841796875,1.0,0.1353221535682678,1.0,1.0,0.6816485524177551,1.0,-0.4886908531188965,0.2317695766687393,0.2569212913513183,0.0910519957542419,0.0,0.0,0.0,25.000076293945312,25.0,11.992384910583496,-0.0,27.41853713989257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952000,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009460449219,0.5429378151893616,0.050000000745058,0.0458639971911907,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009460449219,0.5429378151893616,0.050000000745058,0.0482969991862773,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009460449219,0.5429378151893616,0.050000000745058,0.0356719978153705,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009460449219,0.5429378151893616,0.050000000745058,0.0482969991862773,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009460449219,0.5429378151893616,0.050000000745058,0.2291001677513122,291.0013732910156,291.1499938964844,284.25,283.6400451660156,291.0395202636719,297.15594482421875,291.0037841796875,1.0,0.1353221535682678,1.0,1.0,0.6816485524177551,1.0,-0.4886908531188965,0.2317695766687393,0.2569212913513183,0.0910519957542419,0.0,0.0,0.0,25.000076293945312,25.0,11.992384910583496,-0.0,27.41853713989257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952060,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096435546875,0.5429367423057556,0.050000000745058,0.0458640046417713,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096435546875,0.5429367423057556,0.050000000745058,0.0482970066368579,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096435546875,0.5429367423057556,0.050000000745058,0.0356720052659511,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096435546875,0.5429367423057556,0.050000000745058,0.0482970066368579,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096435546875,0.5429367423057556,0.050000000745058,0.2291001975536346,291.01007080078125,291.1499938964844,284.2541809082031,283.64019775390625,291.05133056640625,297.1600036621094,291.0126953125,1.0,0.1353221088647842,1.0,1.0,0.6832560300827026,1.0,-0.4886909425258636,0.2314812093973159,0.2572097480297088,0.0907492786645889,0.0,0.0,0.0,25.00010299682617,25.0,12.894886016845703,-0.0,27.418519973754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
