time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11952120,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096435546875,0.5429367423057556,0.050000000745058,0.0458640046417713,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096435546875,0.5429367423057556,0.050000000745058,0.0482970066368579,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096435546875,0.5429367423057556,0.050000000745058,0.0356720052659511,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096435546875,0.5429367423057556,0.050000000745058,0.0482970066368579,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096435546875,0.5429367423057556,0.050000000745058,0.2291001975536346,291.01007080078125,291.1499938964844,284.2541809082031,283.64019775390625,291.05133056640625,297.1600036621094,291.0126953125,1.0,0.1353221088647842,1.0,1.0,0.6832560300827026,1.0,-0.4886909425258636,0.2314812093973159,0.2572097480297088,0.0907492786645889,0.0,0.0,0.0,25.00010299682617,25.0,12.894886016845703,-0.0,27.418519973754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952180,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01934814453125,0.5429365634918213,0.050000000745058,0.0458640083670616,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.01934814453125,0.5429365634918213,0.050000000745058,0.0482970066368579,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01934814453125,0.5429365634918213,0.050000000745058,0.0356720052659511,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01934814453125,0.5429365634918213,0.050000000745058,0.0482970066368579,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01934814453125,0.5429365634918213,0.050000000745058,0.2291002124547958,291.0198669433594,291.1499938964844,284.2664489746094,283.6490478515625,291.06988525390625,297.1705017089844,291.0229797363281,1.0,0.1353220343589782,1.0,1.0,0.6848634481430054,1.0,-0.488690972328186,0.2311955392360687,0.2574954032897949,0.0904670655727386,0.0,0.0,0.0,25.000123977661133,25.0,15.163168907165527,-0.0,27.41849708557129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952240,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01934814453125,0.5429365634918213,0.050000000745058,0.0458640083670616,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.01934814453125,0.5429365634918213,0.050000000745058,0.0482970066368579,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01934814453125,0.5429365634918213,0.050000000745058,0.0356720052659511,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01934814453125,0.5429365634918213,0.050000000745058,0.0482970066368579,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01934814453125,0.5429365634918213,0.050000000745058,0.2291002124547958,291.0198669433594,291.1499938964844,284.2664489746094,283.6490478515625,291.06988525390625,297.1705017089844,291.0229797363281,1.0,0.1353220343589782,1.0,1.0,0.6848634481430054,1.0,-0.488690972328186,0.2311955392360687,0.2574954032897949,0.0904670655727386,0.0,0.0,0.0,25.000123977661133,25.0,15.163168907165527,-0.0,27.41849708557129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952300,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.5429368019104004,0.050000000745058,0.0458640046417713,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.5429368019104004,0.050000000745058,0.0482970066368579,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.5429368019104004,0.050000000745058,0.0356720052659511,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.5429368019104004,0.050000000745058,0.0482970066368579,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.5429368019104004,0.050000000745058,0.2291001975536346,291.02557373046875,291.1499938964844,284.27545166015625,283.65655517578125,291.0815734863281,297.177734375,291.0290832519531,1.0,0.1353220045566558,1.0,1.0,0.6856672167778015,1.0,-0.4886909425258636,0.2310522049665451,0.2576387226581573,0.090331993997097,0.0,0.0,0.0,25.00013542175293,25.0,16.876407623291016,-0.0,27.418481826782227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952360,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03131103515625,0.5429373383522034,0.050000000745058,0.045864000916481,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03131103515625,0.5429373383522034,0.050000000745058,0.0482970029115676,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03131103515625,0.5429373383522034,0.050000000745058,0.0356720015406608,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03131103515625,0.5429373383522034,0.050000000745058,0.0482970029115676,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03131103515625,0.5429373383522034,0.050000000745058,0.2291001826524734,291.0319519042969,291.1499938964844,284.2862854003906,283.66607666015625,291.0933837890625,297.1860656738281,291.0358581542969,1.0,0.1353219747543335,1.0,1.0,0.6860533952713013,1.0,-0.4886909127235412,0.2309766560792923,0.2577142417430877,0.0902684852480888,0.0,0.0,0.0,25.000133514404297,25.0,18.67913627624512,-0.0,27.41846466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952420,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458984375,0.5429389476776123,0.050000000745058,0.0458639897406101,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458984375,0.5429389476776123,0.050000000745058,0.0482969880104064,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458984375,0.5429389476776123,0.050000000745058,0.0356719903647899,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458984375,0.5429389476776123,0.050000000745058,0.0482969880104064,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458984375,0.5429389476776123,0.050000000745058,0.2291001230478286,291.0466613769531,291.1499938964844,284.313232421875,283.6907958984375,291.1199035644531,297.20562744140625,291.05126953125,1.0,0.1353219151496887,1.0,1.0,0.6868258714675903,1.0,-0.4886907637119293,0.2308320254087448,0.2578587532043457,0.0901594683527946,0.0,0.0,0.0,25.000133514404297,25.0,22.33871459960937,-0.0,27.418432235717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952480,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458984375,0.5429389476776123,0.050000000745058,0.0458639897406101,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458984375,0.5429389476776123,0.050000000745058,0.0482969880104064,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458984375,0.5429389476776123,0.050000000745058,0.0356719903647899,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458984375,0.5429389476776123,0.050000000745058,0.0482969880104064,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458984375,0.5429389476776123,0.050000000745058,0.2291001230478286,291.0466613769531,291.1499938964844,284.313232421875,283.6907958984375,291.1199035644531,297.20562744140625,291.05126953125,1.0,0.1353219151496887,1.0,1.0,0.6868258714675903,1.0,-0.4886907637119293,0.2308320254087448,0.2578587532043457,0.0901594683527946,0.0,0.0,0.0,25.000133514404297,25.0,22.33871459960937,-0.0,27.418432235717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952540,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06317138671875,0.5429412126541138,0.050000000745058,0.0458639711141586,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06317138671875,0.5429412126541138,0.050000000745058,0.048296969383955,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06317138671875,0.5429412126541138,0.050000000745058,0.035671979188919,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06317138671875,0.5429412126541138,0.050000000745058,0.048296969383955,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06317138671875,0.5429412126541138,0.050000000745058,0.2291000336408615,291.0640869140625,291.1499938964844,284.3468322753906,283.72265625,291.1513061523437,297.2283020019531,291.069580078125,1.0,0.1353218406438827,1.0,1.0,0.6875982880592346,1.0,-0.488690584897995,0.2306841909885406,0.2580063939094543,0.0900611281394958,0.0,0.0,0.0,25.000133514404297,25.0,26.6492977142334,-0.0,27.41839408874512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952600,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06317138671875,0.5429412126541138,0.050000000745058,0.0458639711141586,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06317138671875,0.5429412126541138,0.050000000745058,0.048296969383955,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06317138671875,0.5429412126541138,0.050000000745058,0.035671979188919,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06317138671875,0.5429412126541138,0.050000000745058,0.048296969383955,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06317138671875,0.5429412126541138,0.050000000745058,0.2291000336408615,291.0640869140625,291.1499938964844,284.3468322753906,283.72265625,291.1513061523437,297.2283020019531,291.069580078125,1.0,0.1353218406438827,1.0,1.0,0.6875982880592346,1.0,-0.488690584897995,0.2306841909885406,0.2580063939094543,0.0900611281394958,0.0,0.0,0.0,25.000133514404297,25.0,26.6492977142334,-0.0,27.41839408874512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952660,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08349609375,0.5429443120956421,0.050000000745058,0.0458639487624168,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08349609375,0.5429443120956421,0.050000000745058,0.0482969470322132,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08349609375,0.5429443120956421,0.050000000745058,0.0356719605624675,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08349609375,0.5429443120956421,0.050000000745058,0.0482969470322132,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08349609375,0.5429443120956421,0.050000000745058,0.2290999144315719,291.0845642089844,291.1499938964844,284.3865966796875,283.7611083984375,291.182373046875,297.2535705566406,291.0908203125,1.0,0.1353217959403991,1.0,1.0,0.6871597766876221,1.0,-0.4886903464794159,0.2307350635528564,0.2579552829265594,0.0901726111769676,0.0,0.0,0.0,25.00010681152344,25.0,30.437152862548828,-0.0,27.418359756469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952720,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08349609375,0.5429443120956421,0.050000000745058,0.0458639487624168,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08349609375,0.5429443120956421,0.050000000745058,0.0482969470322132,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08349609375,0.5429443120956421,0.050000000745058,0.0356719605624675,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08349609375,0.5429443120956421,0.050000000745058,0.0482969470322132,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08349609375,0.5429443120956421,0.050000000745058,0.2290999144315719,291.0845642089844,291.1499938964844,284.3865966796875,283.7611083984375,291.182373046875,297.2535705566406,291.0908203125,1.0,0.1353217959403991,1.0,1.0,0.6871597766876221,1.0,-0.4886903464794159,0.2307350635528564,0.2579552829265594,0.0901726111769676,0.0,0.0,0.0,25.00010681152344,25.0,30.437152862548828,-0.0,27.418359756469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952780,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062316894531,0.5429478883743286,0.050000000745058,0.0458639189600944,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062316894531,0.5429478883743286,0.050000000745058,0.0482969172298908,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062316894531,0.5429478883743286,0.050000000745058,0.0356719382107257,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062316894531,0.5429478883743286,0.050000000745058,0.0482969172298908,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062316894531,0.5429478883743286,0.050000000745058,0.2290997803211212,291.1073913574219,291.1499938964844,284.4320373535156,283.8056945800781,291.2165832519531,297.2810974121094,291.1143493652344,1.0,0.1353217512369156,1.0,1.0,0.6867212653160095,1.0,-0.488690048456192,0.2307899296283722,0.2579001188278198,0.0902981460094451,0.0,0.0,0.0,25.00008583068848,25.0,34.00808334350586,-0.0,27.418325424194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952840,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062316894531,0.5429478883743286,0.050000000745058,0.0458639189600944,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062316894531,0.5429478883743286,0.050000000745058,0.0482969172298908,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062316894531,0.5429478883743286,0.050000000745058,0.0356719382107257,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062316894531,0.5429478883743286,0.050000000745058,0.0482969172298908,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062316894531,0.5429478883743286,0.050000000745058,0.2290997803211212,291.1073913574219,291.1499938964844,284.4320373535156,283.8056945800781,291.2165832519531,297.2810974121094,291.1143493652344,1.0,0.1353217512369156,1.0,1.0,0.6867212653160095,1.0,-0.488690048456192,0.2307899296283722,0.2579001188278198,0.0902981460094451,0.0,0.0,0.0,25.00008583068848,25.0,34.00808334350586,-0.0,27.418325424194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952900,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185607910156,0.5429497957229614,0.050000000745058,0.0458639040589332,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185607910156,0.5429497957229614,0.050000000745058,0.0482969023287296,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185607910156,0.5429497957229614,0.050000000745058,0.0356719270348548,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185607910156,0.5429497957229614,0.050000000745058,0.0482969023287296,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185607910156,0.5429497957229614,0.050000000745058,0.2290997058153152,291.1197814941406,291.1499938964844,284.45672607421875,283.8301086425781,291.23504638671875,297.29559326171875,291.12713623046875,1.0,0.1353217363357544,1.0,1.0,0.6865020394325256,1.0,-0.4886898994445801,0.2308165431022644,0.2578733563423157,0.0903632491827011,0.0,0.0,0.0,25.000078201293945,25.0,35.917457580566406,-0.0,27.41831016540528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952960,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5429520010948181,0.050000000745058,0.045863889157772,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5429520010948181,0.050000000745058,0.0482968837022781,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5429520010948181,0.050000000745058,0.0356719121336936,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5429520010948181,0.050000000745058,0.0482968837022781,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5429520010948181,0.050000000745058,0.229099616408348,291.13287353515625,291.1499938964844,284.482666015625,283.8558349609375,291.25164794921875,297.3105773925781,291.1405639648437,1.0,0.1353217214345932,1.0,1.0,0.6854315400123596,1.0,-0.4886897206306457,0.2309818267822265,0.2577078938484192,0.0905681475996971,0.0,0.0,0.0,25.000049591064453,25.0,37.48587417602539,-0.0,27.418296813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953020,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.5429565906524658,0.050000000745058,0.045863851904869,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.5429565906524658,0.050000000745058,0.0482968464493751,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.5429565906524658,0.050000000745058,0.0356718860566616,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.5429565906524658,0.050000000745058,0.0482968464493751,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.5429565906524658,0.050000000745058,0.2290994375944137,291.1602478027344,291.1499938964844,284.5380249023437,283.9110107421875,291.2847595214844,297.3418884277344,291.16827392578125,1.0,0.1353217214345932,1.0,1.0,0.6832906007766724,1.0,-0.4886893332004547,0.2313350737094879,0.2573542594909668,0.0910048559308052,0.0,0.0,0.0,24.99999618530273,25.0,39.50485229492188,-0.0,27.41827774047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953080,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.5429565906524658,0.050000000745058,0.045863851904869,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.5429565906524658,0.050000000745058,0.0482968464493751,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.5429565906524658,0.050000000745058,0.0356718860566616,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.5429565906524658,0.050000000745058,0.0482968464493751,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.5429565906524658,0.050000000745058,0.2290994375944137,291.1602478027344,291.1499938964844,284.5380249023437,283.9110107421875,291.2847595214844,297.3418884277344,291.16827392578125,1.0,0.1353217214345932,1.0,1.0,0.6832906007766724,1.0,-0.4886893332004547,0.2313350737094879,0.2573542594909668,0.0910048559308052,0.0,0.0,0.0,24.99999618530273,25.0,39.50485229492188,-0.0,27.41827774047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953140,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18756103515625,0.5429613590240479,0.050000000745058,0.0458638183772563,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18756103515625,0.5429613590240479,0.050000000745058,0.0482968091964721,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18756103515625,0.5429613590240479,0.050000000745058,0.0356718562543392,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18756103515625,0.5429613590240479,0.050000000745058,0.0482968091964721,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18756103515625,0.5429613590240479,0.050000000745058,0.2290992587804794,291.1889953613281,291.1499938964844,284.59765625,283.9707336425781,291.32080078125,297.375,291.197509765625,1.0,0.1353217512369156,1.0,1.0,0.6811496615409851,1.0,-0.4886889457702636,0.2316940724849701,0.2569949030876159,0.0914514064788818,0.0,0.0,0.0,24.99995422363281,25.0,41.735084533691406,-0.0,27.41826629638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953200,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18756103515625,0.5429613590240479,0.050000000745058,0.0458638183772563,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18756103515625,0.5429613590240479,0.050000000745058,0.0482968091964721,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18756103515625,0.5429613590240479,0.050000000745058,0.0356718562543392,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18756103515625,0.5429613590240479,0.050000000745058,0.0482968091964721,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18756103515625,0.5429613590240479,0.050000000745058,0.2290992587804794,291.1889953613281,291.1499938964844,284.59765625,283.9707336425781,291.32080078125,297.375,291.197509765625,1.0,0.1353217512369156,1.0,1.0,0.6811496615409851,1.0,-0.4886889457702636,0.2316940724849701,0.2569949030876159,0.0914514064788818,0.0,0.0,0.0,24.99995422363281,25.0,41.735084533691406,-0.0,27.41826629638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953260,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2145080566406,0.5429661273956299,0.050000000745058,0.0458637811243534,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2145080566406,0.5429661273956299,0.050000000745058,0.0482967682182788,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2145080566406,0.5429661273956299,0.050000000745058,0.0356718301773071,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2145080566406,0.5429661273956299,0.050000000745058,0.0482967682182788,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2145080566406,0.5429661273956299,0.050000000745058,0.2290990799665451,291.21600341796875,291.1499938964844,284.6542053222656,284.0275573730469,291.3477783203125,297.4061279296875,291.22467041015625,1.0,0.1353218108415603,1.0,1.0,0.6773895025253296,1.0,-0.4886885583400726,0.2323513031005859,0.2563372552394867,0.0921873524785041,0.0,0.0,0.0,24.999874114990234,25.0,42.51026916503906,-0.0,27.41826820373535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953320,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2177124023437,0.5429667234420776,0.050000000745058,0.0458637773990631,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2177124023437,0.5429667234420776,0.050000000745058,0.0482967644929885,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2177124023437,0.5429667234420776,0.050000000745058,0.0356718264520168,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2177124023437,0.5429667234420776,0.050000000745058,0.0482967644929885,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2177124023437,0.5429667234420776,0.050000000745058,0.2290990501642227,291.2192077636719,291.1499938964844,284.6610717773437,284.0344543457031,291.3509216308594,297.409912109375,291.22784423828125,1.0,0.1353218108415603,1.0,1.0,0.6769456267356873,1.0,-0.4886885285377502,0.2324317395687103,0.2562567889690399,0.0922771394252777,0.0,0.0,0.0,24.99986457824707,25.0,42.49875259399414,-0.0,27.418270111083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953380,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2338256835937,0.5429695844650269,0.050000000745058,0.0458637550473213,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2338256835937,0.5429695844650269,0.050000000745058,0.0482967421412467,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2338256835937,0.5429695844650269,0.050000000745058,0.0356718078255653,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2338256835937,0.5429695844650269,0.050000000745058,0.0482967421412467,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2338256835937,0.5429695844650269,0.050000000745058,0.2290989458560943,291.2352905273437,291.1499938964844,284.6963195800781,284.0699462890625,291.3670349121094,297.4293212890625,291.243896484375,1.0,0.1353218704462051,1.0,1.0,0.6747008562088013,1.0,-0.4886882901191711,0.2328433096408844,0.2558449804782867,0.0927359536290168,0.0,0.0,0.0,24.99982261657715,25.0,42.48036956787109,-0.0,27.41827774047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953440,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2478332519531,0.5429720282554626,0.050000000745058,0.0458637364208698,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2478332519531,0.5429720282554626,0.050000000745058,0.048296719789505,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2478332519531,0.5429720282554626,0.050000000745058,0.0356717929244041,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2478332519531,0.5429720282554626,0.050000000745058,0.048296719789505,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2478332519531,0.5429720282554626,0.050000000745058,0.2290988564491272,291.24932861328125,291.1499938964844,284.727783203125,284.1016540527344,291.381591796875,297.4467468261719,291.2579650878906,1.0,0.1353219151496887,1.0,1.0,0.6727415323257446,1.0,-0.4886880815029144,0.2332091629505157,0.2554789185523987,0.0931429266929626,0.0,0.0,0.0,24.99978828430176,25.0,42.566497802734375,-0.0,27.418289184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953500,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26300048828125,0.5429746508598328,0.050000000745058,0.045863714069128,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26300048828125,0.5429746508598328,0.050000000745058,0.0482967011630535,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26300048828125,0.5429746508598328,0.050000000745058,0.0356717780232429,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26300048828125,0.5429746508598328,0.050000000745058,0.0482967011630535,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.26300048828125,0.5429746508598328,0.050000000745058,0.2290987521409988,291.26446533203125,291.1499938964844,284.76220703125,284.1363830566406,291.3976135253906,297.4659423828125,291.273193359375,1.0,0.1353219896554947,1.0,1.0,0.6706395149230957,1.0,-0.4886878728866577,0.2336087077856063,0.2550791800022125,0.093586266040802,0.0,0.0,0.0,24.999753952026367,25.0,42.77232360839844,-0.0,27.41830444335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953560,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2782287597656,0.5429775714874268,0.050000000745058,0.0458636917173862,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2782287597656,0.5429775714874268,0.050000000745058,0.0482966750860214,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2782287597656,0.5429775714874268,0.050000000745058,0.0356717593967914,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2782287597656,0.5429775714874268,0.050000000745058,0.0482966750860214,297.4921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2782287597656,0.5429775714874268,0.050000000745058,0.2290986329317093,291.2797241210937,291.1499938964844,284.7973022460937,284.1718139648437,291.4100646972656,297.4857482910156,291.2884521484375,1.0,0.1353220641613006,1.0,1.0,0.6674412488937378,1.0,-0.4886876344680786,0.2342234700918197,0.25446417927742,0.0942433476448059,0.0,0.0,0.0,24.99968910217285,25.0,42.491458892822266,-0.0,27.418325424194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953620,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.5429832935333252,0.050000000745058,0.0458636470139026,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.5429832935333252,0.050000000745058,0.0482966303825378,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.5429832935333252,0.050000000745058,0.0356717258691787,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.5429832935333252,0.050000000745058,0.0482966303825378,297.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.5429832935333252,0.050000000745058,0.2290984243154525,291.3093566894531,291.1499938964844,284.8691711425781,284.244384765625,291.43231201171875,297.5274353027344,291.3175048828125,1.0,0.1353222727775573,1.0,1.0,0.6610447764396667,1.0,-0.4886871874332428,0.2355336546897888,0.253153532743454,0.0956357195973396,0.0,0.0,0.0,24.99956703186035,25.0,40.341552734375,-0.0,27.41838836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953680,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.5429832935333252,0.050000000745058,0.0458636470139026,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.5429832935333252,0.050000000745058,0.0482966303825378,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.5429832935333252,0.050000000745058,0.0356717258691787,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.5429832935333252,0.050000000745058,0.0482966303825378,297.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.5429832935333252,0.050000000745058,0.2290984243154525,291.3093566894531,291.1499938964844,284.8691711425781,284.244384765625,291.43231201171875,297.5274353027344,291.3175048828125,1.0,0.1353222727775573,1.0,1.0,0.6610447764396667,1.0,-0.4886871874332428,0.2355336546897888,0.253153532743454,0.0956357195973396,0.0,0.0,0.0,24.99956703186035,25.0,40.341552734375,-0.0,27.41838836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953740,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.5429887771606445,0.050000000745058,0.0458636060357093,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.5429887771606445,0.050000000745058,0.0482965856790542,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.5429887771606445,0.050000000745058,0.035671692341566,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.5429887771606445,0.050000000745058,0.0482965856790542,297.58056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.5429887771606445,0.050000000745058,0.2290982156991958,291.3373718261719,291.1499938964844,284.94293212890625,284.3188781738281,291.4557800292969,297.57293701171875,291.34527587890625,1.0,0.1353225409984588,1.0,1.0,0.6546483039855957,1.0,-0.488686740398407,0.2369174510240554,0.2517692744731903,0.0970975309610366,0.0,0.0,0.0,24.99945640563965,25.0,38.62710952758789,-0.0,27.41847419738769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953800,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.5429887771606445,0.050000000745058,0.0458636060357093,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.5429887771606445,0.050000000745058,0.0482965856790542,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.5429887771606445,0.050000000745058,0.035671692341566,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.5429887771606445,0.050000000745058,0.0482965856790542,297.58056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.5429887771606445,0.050000000745058,0.2290982156991958,291.3373718261719,291.1499938964844,284.94293212890625,284.3188781738281,291.4557800292969,297.57293701171875,291.34527587890625,1.0,0.1353225409984588,1.0,1.0,0.6546483039855957,1.0,-0.488686740398407,0.2369174510240554,0.2517692744731903,0.0970975309610366,0.0,0.0,0.0,24.99945640563965,25.0,38.62710952758789,-0.0,27.41847419738769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953860,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3628845214844,0.5429947376251221,0.050000000745058,0.0458635613322258,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3628845214844,0.5429947376251221,0.050000000745058,0.0482965372502803,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3628845214844,0.5429947376251221,0.050000000745058,0.0356716588139534,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3628845214844,0.5429947376251221,0.050000000745058,0.0482965372502803,297.6291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3628845214844,0.5429947376251221,0.050000000745058,0.2290979772806167,291.3641662597656,291.1499938964844,285.0180969238281,284.3947448730469,291.4687194824219,297.62127685546875,291.371337890625,1.0,0.1353228986263275,1.0,1.0,0.6462003588676453,1.0,-0.4886862635612488,0.238855093717575,0.2498311549425125,0.0991057604551315,0.0,0.0,0.0,24.99928474426269,25.0,35.181640625,-0.0,27.41859245300293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953920,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3628845214844,0.5429947376251221,0.050000000745058,0.0458635613322258,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3628845214844,0.5429947376251221,0.050000000745058,0.0482965372502803,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3628845214844,0.5429947376251221,0.050000000745058,0.0356716588139534,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3628845214844,0.5429947376251221,0.050000000745058,0.0482965372502803,297.6291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3628845214844,0.5429947376251221,0.050000000745058,0.2290979772806167,291.3641662597656,291.1499938964844,285.0180969238281,284.3947448730469,291.4687194824219,297.62127685546875,291.371337890625,1.0,0.1353228986263275,1.0,1.0,0.6462003588676453,1.0,-0.4886862635612488,0.238855093717575,0.2498311549425125,0.0991057604551315,0.0,0.0,0.0,24.99928474426269,25.0,35.181640625,-0.0,27.41859245300293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953980,297.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3825378417969,0.5429994463920593,0.050000000745058,0.0458635240793228,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3825378417969,0.5429994463920593,0.050000000745058,0.0482964999973773,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3825378417969,0.5429994463920593,0.050000000745058,0.035671629011631,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3825378417969,0.5429994463920593,0.050000000745058,0.0482964999973773,297.6693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3825378417969,0.5429994463920593,0.050000000745058,0.2290977984666824,291.3836669921875,291.1499938964844,285.0805053710937,284.45770263671875,291.4760131835937,297.6615295410156,291.3899841308594,1.0,0.1353232413530349,1.0,1.0,0.6392624974250793,1.0,-0.4886858761310577,0.2405643016099929,0.2481215745210647,0.100868172943592,0.0,0.0,0.0,24.99915313720703,25.0,31.31207847595215,-0.0,27.418716430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954040,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3865051269531,0.5439027547836304,0.050000000745058,0.0458567067980766,297.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3865051269531,0.5439027547836304,0.050000000745058,0.0482893213629722,297.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3865051269531,0.5439027547836304,0.050000000745058,0.0356663279235363,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3865051269531,0.5439027547836304,0.050000000745058,0.0482893213629722,297.6781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3865051269531,0.5475460886955261,0.1450220197439193,0.2327770292758941,291.3875732421875,291.1499938964844,285.0941467285156,284.471435546875,291.4769287109375,297.6702575683594,291.3936462402344,1.0,0.1353626400232315,1.0,1.0,0.6377524137496948,1.0,-0.4929900169372558,0.2432974427938461,0.2496925592422485,0.1016317978501319,0.0,0.0,0.0,24.84015846252441,43.0,30.45738983154297,-0.0,27.649696350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954100,297.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39508056640625,0.6989144682884216,0.050000000745058,0.04523741081357,297.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.39508056640625,0.6989144682884216,0.050000000745058,0.0476371720433235,297.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.39508056640625,0.6989144682884216,0.050000000745058,0.0351846516132354,297.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.39508056640625,0.6989144682884216,0.050000000745058,0.0476371720433235,297.6774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3988037109375,0.9289002418518066,0.1483253091573715,0.5311519503593445,291.3990783691406,291.1499938964844,285.13238525390625,284.50994873046875,291.5111083984375,297.6794738769531,291.4105834960937,1.0,0.1443696767091751,1.0,1.0,0.6335284113883972,1.0,-0.8482540845870972,0.4172757863998413,0.4309782981872558,0.1949354112148285,0.0,0.0,0.0,11.432621002197266,43.0,44.37962341308594,-0.0,51.1582145690918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954160,297.5428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.423583984375,0.6848625540733337,0.050000000745058,0.0452612377703189,297.5280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.423583984375,0.6848625540733337,0.050000000745058,0.0476622618734836,297.522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.423583984375,0.6848625540733337,0.050000000745058,0.0352031849324703,297.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.423583984375,0.6848625540733337,0.050000000745058,0.0476622618734836,297.66607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4288635253906,0.9354299306869508,0.1505468338727951,0.5728738903999329,291.4290466308594,291.04998779296875,285.170654296875,284.5484924316406,291.5080261230469,297.66796875,291.4361572265625,1.0,0.1527208685874939,1.0,1.0,0.6302453875541687,1.0,-0.8984132409095764,0.4430922269821167,0.4553210139274597,0.2110458314418792,0.0,0.0,0.0,12.611897468566896,46.0,47.44361114501953,-0.0,60.45315170288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954220,297.5693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4531555175781,0.6784642934799194,0.050000000745058,0.045272909104824,297.5611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4531555175781,0.6784642934799194,0.050000000745058,0.0476745553314685,297.5484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4531555175781,0.6784642934799194,0.050000000745058,0.0352122634649276,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4531555175781,0.6784642934799194,0.050000000745058,0.0476745553314685,297.6449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.45562744140625,0.9720379710197448,0.1543289124965667,0.6549137234687805,291.4556579589844,291.04998779296875,285.23980712890625,284.61798095703125,291.5018615722656,297.6467590332031,291.4589233398437,1.0,0.1667034775018692,1.0,1.0,0.6243096590042114,1.0,-0.9969353675842284,0.4940871894359588,0.5028481483459473,0.2435512989759445,0.0,0.0,0.0,14.06849765777588,46.0,33.85758590698242,-0.0,80.11528778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
