time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954280,297.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4551696777344,0.6778299808502197,0.050000000745058,0.0452741086483001,297.564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4551696777344,0.6778299808502197,0.050000000745058,0.0476758144795894,297.5508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4551696777344,0.6778299808502197,0.050000000745058,0.0352131947875022,297.53106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4551696777344,0.6778299808502197,0.050000000745058,0.0476758144795894,297.6425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4574890136719,0.9752859473228456,0.1547031253576278,0.6636417508125305,291.45751953125,290.95001220703125,285.24713134765625,284.62530517578125,291.5007629394531,297.6444091796875,291.4606018066406,1.0,0.1682205349206924,1.0,1.0,0.6236792802810669,1.0,-1.0074390172958374,0.4995812475681305,0.5078577995300293,0.2470595389604568,0.0,0.0,0.0,14.228541374206545,34.0,32.21955108642578,-0.0,82.4353256225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.5965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4696350097656,0.6636978387832642,0.050000000745058,0.0453041568398475,297.59716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4696350097656,0.6636978387832642,0.050000000745058,0.0477074570953846,297.5732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4696350097656,0.6636978387832642,0.050000000745058,0.0352365672588348,297.5604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4696350097656,0.6636978387832642,0.050000000745058,0.0477074570953846,297.61846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4706726074219,0.976791501045227,0.1584974974393844,0.7087236046791077,291.4706726074219,290.8500061035156,285.3231201171875,284.701416015625,291.4861145019531,297.6199951171875,291.4716186523437,1.0,0.1771491765975952,1.0,1.0,0.6171131730079651,1.0,-1.0671172142028809,0.532666027545929,0.5344511270523071,0.269268661737442,0.0,0.0,0.0,15.79035472869873,25.0,15.50115203857422,-0.0,97.15470886230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.5965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4696350097656,0.6636978387832642,0.050000000745058,0.0453041568398475,297.59716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4696350097656,0.6636978387832642,0.050000000745058,0.0477074570953846,297.5732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4696350097656,0.6636978387832642,0.050000000745058,0.0352365672588348,297.5604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4696350097656,0.6636978387832642,0.050000000745058,0.0477074570953846,297.61846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4706726074219,0.976791501045227,0.1584974974393844,0.7087236046791077,291.4706726074219,290.8500061035156,285.3231201171875,284.701416015625,291.4861145019531,297.6199951171875,291.4716186523437,1.0,0.1771491765975952,1.0,1.0,0.6171131730079651,1.0,-1.0671172142028809,0.532666027545929,0.5344511270523071,0.269268661737442,0.0,0.0,0.0,15.79035472869873,25.0,15.50115203857422,-0.0,97.15470886230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.46197509765625,0.6495860815048218,0.050000000745058,0.0453405380249023,297.6309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.46197509765625,0.6495860815048218,0.050000000745058,0.0477457679808139,297.5960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.46197509765625,0.6495860815048218,0.050000000745058,0.0352648608386516,297.5889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.46197509765625,0.6495860815048218,0.050000000745058,0.0477457679808139,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.45880126953125,0.964849889278412,0.1627923846244812,0.727462112903595,291.45880126953125,290.75,285.3981018066406,284.7762756347656,291.4081420898437,297.60693359375,291.4544677734375,1.0,0.180868774652481,1.0,1.0,0.6011413335800171,1.0,-1.0843571424484253,0.5513103008270264,0.5330467820167542,0.2845270037651062,0.0,0.0,0.0,16.985471725463867,25.0,-23.395841598510746,-0.0,103.7197723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.46197509765625,0.6495860815048218,0.050000000745058,0.0453405380249023,297.6309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.46197509765625,0.6495860815048218,0.050000000745058,0.0477457679808139,297.5960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.46197509765625,0.6495860815048218,0.050000000745058,0.0352648608386516,297.5889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.46197509765625,0.6495860815048218,0.050000000745058,0.0477457679808139,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.45880126953125,0.964849889278412,0.1627923846244812,0.727462112903595,291.45880126953125,290.75,285.3981018066406,284.7762756347656,291.4081420898437,297.60693359375,291.4544677734375,1.0,0.180868774652481,1.0,1.0,0.6011413335800171,1.0,-1.0843571424484253,0.5513103008270264,0.5330467820167542,0.2845270037651062,0.0,0.0,0.0,16.985471725463867,25.0,-23.395841598510746,-0.0,103.7197723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.6326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4406433105469,0.7931786179542542,0.1403339952230453,0.0828249007463455,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4422302246094,0.6479997038841248,0.050000000745058,0.0477505214512348,297.6102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4422302246094,0.6479997038841248,0.050000000745058,0.0352683737874031,297.60577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4422302246094,0.6479997038841248,0.050000000745058,0.0477505214512348,297.5966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.43829345703125,0.967350959777832,0.165388137102127,0.7386285066604614,291.43817138671875,290.75,285.4389343261719,284.81689453125,291.3677673339844,297.6181945800781,291.43212890625,1.0,0.1829512417316436,1.0,1.0,0.5923163890838623,1.0,-1.0953903198242188,0.5646357536315918,0.5307546257972717,0.2889418303966522,0.0,0.0,0.0,17.142301559448242,25.0,-41.0510368347168,-0.0,111.17414855957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4169006347656,0.9280011653900146,0.1390262842178344,0.1229297667741775,297.6622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4200744628906,0.8000554442405701,0.1434186846017837,0.0832410380244255,297.6221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4213562011719,0.7257817387580872,0.1379309892654419,0.0456595756113529,297.62030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4217834472656,0.6637203097343445,0.050000000745058,0.0477070584893226,297.5994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.41668701171875,0.9410805106163024,0.1681960523128509,0.6366900205612183,291.41632080078125,290.6499938964844,285.4716186523437,284.84930419921875,291.3294677734375,297.6224365234375,291.4101257324219,1.0,0.1849696785211563,1.0,1.0,0.5851695537567139,1.0,-1.1235653162002563,0.5827187895774841,0.5408465266227722,0.3083951771259308,0.0,0.0,0.0,16.530235290527344,45.0,-55.7651481628418,-0.0,112.12496185302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.38800048828125,0.9406610131263732,0.1368944495916366,0.1241606473922729,297.6376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3879699707031,0.9488838315010072,0.1442615240812301,0.1338051408529281,297.5960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.38818359375,0.9297300577163696,0.1383848190307617,0.093692347407341,297.6370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.394287109375,0.6694691777229309,0.050000000745058,0.0476931557059288,297.6170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3883361816406,0.9106899499893188,0.1727617383003235,0.5702131986618042,291.3872375488281,290.6499938964844,285.5076904296875,284.885009765625,291.2823486328125,297.6210327148437,291.3797912597656,1.0,0.1906440407037735,1.0,1.0,0.5771836638450623,1.0,-1.1635491847991943,0.6096728444099426,0.5538763999938965,0.3273921310901642,0.0,0.0,0.0,16.726346969604492,45.0,-71.76876831054688,-0.0,122.5480728149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3514709472656,0.9475510120391846,0.1359268277883529,0.1228489652276039,297.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3511962890625,0.9665989875793456,0.1445028185844421,0.1368408501148224,297.559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3514099121094,0.9512137770652772,0.1375965178012848,0.0965518578886985,297.63067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.35211181640625,0.9274535775184632,0.1410005092620849,0.122336097061634,297.6385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3521423339844,0.902379274368286,0.1778262555599212,0.5393933057785034,291.3502502441406,290.1499938964844,285.5431823730469,284.9200439453125,291.2236328125,297.6357727050781,291.3411560058594,1.0,0.1986143738031387,1.0,1.0,0.5666055083274841,1.0,-1.2216434478759766,0.6488656401634216,0.5727778673171997,0.3551689982414245,0.0,0.0,0.0,17.16066551208496,65.0,-91.5639877319336,-0.0,139.1828155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525329589844,0.9149259924888612,0.1371204406023025,0.1231013089418411,297.5672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521057128906,0.9376590251922609,0.1460907012224197,0.1381119787693023,297.515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2524719238281,0.9182515144348145,0.1383102834224701,0.0966575220227241,297.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2522888183594,0.926903486251831,0.1415423154830932,0.1340674310922622,297.6671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2523193359375,0.9291357398033142,0.1869523674249649,0.6398955583572388,291.2502746582031,289.6499938964844,285.61236572265625,284.9879150390625,291.0905456542969,297.6664733886719,291.2388916015625,1.0,0.2203654050827026,1.0,1.0,0.5454491972923279,1.0,-1.358296036720276,0.7421412467956543,0.6161547899246216,0.4213198125362396,0.0,0.0,0.0,20.57535743713379,85.0,-133.256591796875,-0.0,189.84580993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525329589844,0.9149259924888612,0.1371204406023025,0.1231013089418411,297.5672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521057128906,0.9376590251922609,0.1460907012224197,0.1381119787693023,297.515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2524719238281,0.9182515144348145,0.1383102834224701,0.0966575220227241,297.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2522888183594,0.926903486251831,0.1415423154830932,0.1340674310922622,297.6671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2523193359375,0.9291357398033142,0.1869523674249649,0.6398955583572388,291.2502746582031,289.6499938964844,285.61236572265625,284.9879150390625,291.0905456542969,297.6664733886719,291.2388916015625,1.0,0.2203654050827026,1.0,1.0,0.5454491972923279,1.0,-1.358296036720276,0.7421412467956543,0.6161547899246216,0.4213198125362396,0.0,0.0,0.0,20.57535743713379,85.0,-133.256591796875,-0.0,189.84580993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190795898437,0.8939170241355896,0.1400971114635467,0.1255927085876464,297.544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185607910156,0.9137747883796692,0.1491005718708038,0.1407213062047958,297.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.896177351474762,0.1411219537258148,0.0984039530158042,297.5435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.9019731283187866,0.143622800707817,0.1357538253068924,297.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173400878906,0.9717945456504822,0.1926916688680648,0.7887825965881348,291.1156005859375,289.1499938964844,285.6786499023437,285.0523986816406,290.9357604980469,297.6599426269531,291.1028747558594,1.0,0.2494978904724121,1.0,1.0,0.5242928862571716,1.0,-1.5456470251083374,0.8686258792877197,0.6770211458206177,0.5095667243003845,0.0,0.0,0.0,25.297813415527344,103.0,-176.53680419921875,-0.0,276.52130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190795898437,0.8939170241355896,0.1400971114635467,0.1255927085876464,297.544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185607910156,0.9137747883796692,0.1491005718708038,0.1407213062047958,297.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.896177351474762,0.1411219537258148,0.0984039530158042,297.5435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.9019731283187866,0.143622800707817,0.1357538253068924,297.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173400878906,0.9717945456504822,0.1926916688680648,0.7887825965881348,291.1156005859375,289.1499938964844,285.6786499023437,285.0523986816406,290.9357604980469,297.6599426269531,291.1028747558594,1.0,0.2494978904724121,1.0,1.0,0.5242928862571716,1.0,-1.5456470251083374,0.8686258792877197,0.6770211458206177,0.5095667243003845,0.0,0.0,0.0,25.297813415527344,103.0,-176.53680419921875,-0.0,276.52130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8740234375,0.775780975818634,0.142603650689125,0.1285886168479919,297.5277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8727722167969,0.7929852604866028,0.1523672193288803,0.1443845182657241,297.4814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8738708496094,0.7779448628425598,0.1438808292150497,0.1008370593190193,297.5191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8735656738281,0.7820783853530884,0.1461349576711654,0.1386646628379821,297.61724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8685302734375,0.8589917421340942,0.1949476152658462,0.8771451115608215,290.8652648925781,288.6499938964844,285.7415466308594,285.1129455566406,290.4815673828125,297.6192321777344,290.8345642089844,1.0,0.2807976007461548,1.0,1.0,0.4763801693916321,1.0,-1.667790174484253,1.0050263404846191,0.6627638339996338,0.6218279600143433,0.0,0.0,0.0,41.16066360473633,91.0,-355.47515869140625,-0.0,380.3579711914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8740234375,0.775780975818634,0.142603650689125,0.1285886168479919,297.5277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8727722167969,0.7929852604866028,0.1523672193288803,0.1443845182657241,297.4814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8738708496094,0.7779448628425598,0.1438808292150497,0.1008370593190193,297.5191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8735656738281,0.7820783853530884,0.1461349576711654,0.1386646628379821,297.61724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8685302734375,0.8589917421340942,0.1949476152658462,0.8771451115608215,290.8652648925781,288.6499938964844,285.7415466308594,285.1129455566406,290.4815673828125,297.6192321777344,290.8345642089844,1.0,0.2807976007461548,1.0,1.0,0.4763801693916321,1.0,-1.667790174484253,1.0050263404846191,0.6627638339996338,0.6218279600143433,0.0,0.0,0.0,41.16066360473633,91.0,-355.47515869140625,-0.0,380.3579711914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.46392822265625,0.7186580896377563,0.1437620669603347,0.1304659396409988,297.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4621276855469,0.7348945736885071,0.1550418138504028,0.1476399004459381,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.463623046875,0.7212976813316345,0.1456290930509567,0.1026586964726448,297.4934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.46319580078125,0.7250362634658813,0.1482066661119461,0.1413170546293258,297.5705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4570007324219,0.7941317558288574,0.1961389034986496,0.8862338066101074,290.4527893066406,288.1499938964844,285.8006286621094,285.1690673828125,289.92791748046875,297.5726013183594,290.41461181640625,1.0,0.2971957325935364,1.0,1.0,0.4284674227237701,1.0,-1.6902873516082764,1.1008089780807495,0.5894783139228821,0.7127845287322998,0.0,0.0,0.0,56.498985290527344,79.0,-535.1961059570312,-0.0,436.9735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.46392822265625,0.7186580896377563,0.1437620669603347,0.1304659396409988,297.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4621276855469,0.7348945736885071,0.1550418138504028,0.1476399004459381,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.463623046875,0.7212976813316345,0.1456290930509567,0.1026586964726448,297.4934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.46319580078125,0.7250362634658813,0.1482066661119461,0.1413170546293258,297.5705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4570007324219,0.7941317558288574,0.1961389034986496,0.8862338066101074,290.4527893066406,288.1499938964844,285.8006286621094,285.1690673828125,289.92791748046875,297.5726013183594,290.41461181640625,1.0,0.2971957325935364,1.0,1.0,0.4284674227237701,1.0,-1.6902873516082764,1.1008089780807495,0.5894783139228821,0.7127845287322998,0.0,0.0,0.0,56.498985290527344,79.0,-535.1961059570312,-0.0,436.9735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2242736816406,0.7068860530853271,0.1439657509326934,0.1309131830930709,297.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.22216796875,0.7249636054039001,0.1561730653047561,0.1489403843879699,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.223876953125,0.7103170156478882,0.1461966186761856,0.1032471060752868,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.223388671875,0.7146601676940918,0.149078756570816,0.1423602849245071,297.546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2167663574219,0.7806955575942993,0.1964751929044723,0.8889391422271729,290.2121887207031,288.1499938964844,285.8285522460937,285.1952819824219,289.63238525390625,297.5489196777344,290.1708984375,1.0,0.3017924726009369,1.0,1.0,0.4045110642910003,1.0,-1.6975960731506348,1.1498744487762451,0.5477216839790344,0.7602466940879822,0.0,0.0,0.0,60.82859802246094,79.0,-606.9942626953125,-0.0,453.8248901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9583740234375,0.7000649571418762,0.1439525783061981,0.1310939192771911,297.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9557800292969,0.7201164364814758,0.1571627408266067,0.1500425934791565,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9578552246094,0.704142689704895,0.1465730965137481,0.103650726377964,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.95721435546875,0.7092060446739197,0.1498309969902038,0.1432278454303741,297.5227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.94970703125,0.7735443115234375,0.1966249942779541,0.8905046582221985,289.9443664550781,287.6499938964844,285.8553771972656,285.22021484375,289.2701721191406,297.5248718261719,289.89581298828125,1.0,0.3045143783092499,1.0,1.0,0.3754238486289978,1.0,-1.702545404434204,1.208267092704773,0.4942783713340759,0.8174924850463867,0.0,0.0,0.0,63.41374206542969,67.0,-694.7296142578125,-0.0,464.3486022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.32568359375,0.6964375972747803,0.1432189792394638,0.1306904107332229,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3222045898437,0.7198861837387085,0.1586231291294098,0.1516326069831848,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3248596191406,0.7018867135047913,0.1466697603464126,0.1039069071412086,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.32391357421875,0.7083727121353149,0.1508710533380508,0.1444044113159179,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3155822753906,0.7704011797904968,0.1962402611970901,0.8900410532951355,289.3094787597656,287.1499938964844,285.90533447265625,285.26580810546875,288.5270690917969,297.4745788574219,289.255126953125,1.0,0.3055285215377807,1.0,1.0,0.3172493875026703,1.0,-1.705140233039856,1.3225390911102295,0.3826011419296264,0.9309760928153992,0.0,0.0,0.0,64.53034973144531,55.0,-845.9756469726562,-0.0,469.3290100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.32568359375,0.6964375972747803,0.1432189792394638,0.1306904107332229,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3222045898437,0.7198861837387085,0.1586231291294098,0.1516326069831848,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3248596191406,0.7018867135047913,0.1466697603464126,0.1039069071412086,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.32391357421875,0.7083727121353149,0.1508710533380508,0.1444044113159179,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3155822753906,0.7704011797904968,0.1962402611970901,0.8900410532951355,289.3094787597656,287.1499938964844,285.90533447265625,285.26580810546875,288.5270690917969,297.4745788574219,289.255126953125,1.0,0.3055285215377807,1.0,1.0,0.3172493875026703,1.0,-1.705140233039856,1.3225390911102295,0.3826011419296264,0.9309760928153992,0.0,0.0,0.0,64.53034973144531,55.0,-845.9756469726562,-0.0,469.3290100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6621398925781,0.701434314250946,0.1417075544595718,0.1293888241052627,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6581115722656,0.727884829044342,0.159434288740158,0.1524443179368972,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6611022949219,0.7083497643470764,0.1459908634424209,0.1034777387976646,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.659912109375,0.716338038444519,0.1513372063636779,0.1448668390512466,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6518859863281,0.7767614126205444,0.1949863880872726,0.8848579525947571,288.6457214355469,287.25,285.95001220703125,285.3053894042969,287.8385925292969,297.4219665527344,288.591796875,1.0,0.3020865023136139,1.0,1.0,0.2590749561786651,1.0,-1.6983745098114014,1.422121286392212,0.2762532532215118,1.0317071676254272,0.0,0.0,0.0,61.78681182861328,43.0,-901.09033203125,-0.0,457.4846801757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6621398925781,0.701434314250946,0.1417075544595718,0.1293888241052627,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6581115722656,0.727884829044342,0.159434288740158,0.1524443179368972,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6611022949219,0.7083497643470764,0.1459908634424209,0.1034777387976646,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.659912109375,0.716338038444519,0.1513372063636779,0.1448668390512466,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6518859863281,0.7767614126205444,0.1949863880872726,0.8848579525947571,288.6457214355469,287.25,285.95001220703125,285.3053894042969,287.8385925292969,297.4219665527344,288.591796875,1.0,0.3020865023136139,1.0,1.0,0.2590749561786651,1.0,-1.6983745098114014,1.422121286392212,0.2762532532215118,1.0317071676254272,0.0,0.0,0.0,61.78681182861328,43.0,-901.09033203125,-0.0,457.4846801757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0658264160156,0.7128629088401794,0.1395384222269058,0.1274092346429824,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.06201171875,0.7419686317443848,0.1593925058841705,0.152444377541542,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.06475830078125,0.720673680305481,0.1446098238229751,0.1025016233325004,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.06353759765625,0.729996383190155,0.1511032283306121,0.1446497589349746,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.05712890625,0.7904541492462158,0.1928391754627227,0.8754000663757324,288.0519714355469,287.3500061035156,285.9911804199219,285.3408508300781,287.3446044921875,297.3671875,288.00750732421875,1.0,0.2953963577747345,1.0,1.0,0.2101346403360366,1.0,-1.6832154989242554,1.4852763414382937,0.1979391872882843,1.097847580909729,0.0,0.0,0.0,56.562835693359375,31.0,-820.8257446289062,-0.0,433.6512756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0658264160156,0.7128629088401794,0.1395384222269058,0.1274092346429824,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.06201171875,0.7419686317443848,0.1593925058841705,0.152444377541542,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.06475830078125,0.720673680305481,0.1446098238229751,0.1025016233325004,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.06353759765625,0.729996383190155,0.1511032283306121,0.1446497589349746,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.05712890625,0.7904541492462158,0.1928391754627227,0.8754000663757324,288.0519714355469,287.3500061035156,285.9911804199219,285.3408508300781,287.3446044921875,297.3671875,288.00750732421875,1.0,0.2953963577747345,1.0,1.0,0.2101346403360366,1.0,-1.6832154989242554,1.4852763414382937,0.1979391872882843,1.097847580909729,0.0,0.0,0.0,56.562835693359375,31.0,-820.8257446289062,-0.0,433.6512756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5751037597656,0.7298142910003662,0.1370250284671783,0.1249608919024467,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.57159423828125,0.763437032699585,0.1586616039276123,0.1516279429197311,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5740966796875,0.7387770414352417,0.1428154706954956,0.1011066064238548,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5728759765625,0.7501506209373474,0.1502113193273544,0.1436814963817596,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5677185058594,0.8119184374809265,0.1900986284017563,0.8623939752578735,287.5633850097656,287.45001220703125,286.03106689453125,285.37457275390625,286.9608764648437,297.3197937011719,287.5262756347656,1.0,0.2862075865268707,1.0,1.0,0.161194309592247,1.0,-1.660845398902893,1.526015043258667,0.1348303407430648,1.1430842876434326,0.0,0.0,0.0,49.71473693847656,25.0,-699.55224609375,-0.0,401.55517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5751037597656,0.7298142910003662,0.1370250284671783,0.1249608919024467,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.57159423828125,0.763437032699585,0.1586616039276123,0.1516279429197311,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5740966796875,0.7387770414352417,0.1428154706954956,0.1011066064238548,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5728759765625,0.7501506209373474,0.1502113193273544,0.1436814963817596,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5677185058594,0.8119184374809265,0.1900986284017563,0.8623939752578735,287.5633850097656,287.45001220703125,286.03106689453125,285.37457275390625,286.9608764648437,297.3197937011719,287.5262756347656,1.0,0.2862075865268707,1.0,1.0,0.161194309592247,1.0,-1.660845398902893,1.526015043258667,0.1348303407430648,1.1430842876434326,0.0,0.0,0.0,49.71473693847656,25.0,-699.55224609375,-0.0,401.55517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3493957519531,0.7391257882118225,0.1357544362545013,0.123706080019474,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3453674316406,0.7757077217102051,0.1581806391477584,0.1510847955942154,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.34820556640625,0.7490586638450623,0.1418960988521576,0.1003782004117965,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3468017578125,0.7616568207740784,0.1496505141258239,0.1430620104074478,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3411865234375,0.8230595588684082,0.1886626780033111,0.8554648160934448,287.3363037109375,287.45001220703125,286.050537109375,285.3908386230469,286.6669006347656,297.29931640625,287.2923583984375,1.0,0.2817412912845611,1.0,1.0,0.1367241442203521,1.0,-1.6487494707107544,1.562025785446167,0.0867236107587814,1.1814388036727903,0.0,0.0,0.0,46.46842956542969,25.0,-695.6290283203125,-0.0,385.8448791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1107482910156,0.7490562796592712,0.1344559043645858,0.122447170317173,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1075134277344,0.788672924041748,0.157614603638649,0.1504801213741302,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1097412109375,0.7601228356361389,0.14094178378582,0.0996425673365593,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1086120605469,0.7739375233650208,0.149008646607399,0.1423836499452591,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10455322265625,0.8344631195068359,0.1871649920940399,0.8483718633651733,287.10113525390625,287.54998779296875,286.0697326660156,285.4066772460937,286.6373291015625,297.2798156738281,287.0753479003906,1.0,0.2772573828697204,1.0,1.0,0.1371388882398605,1.0,-1.6362993717193604,1.55333149433136,0.0829678550362587,1.1753578186035156,0.0,0.0,0.0,43.41917037963867,25.0,-609.0750122070312,-0.0,370.625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9192810058594,0.7647561430931091,0.1323350667953491,0.1202293261885643,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91802978515625,0.8090223670005798,0.1567165255546569,0.1493800580501556,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9188842773437,0.7779008150100708,0.1394406706094741,0.0983676016330719,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91845703125,0.7934927344322205,0.1479489207267761,0.1411348581314087,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9170227050781,0.8521862626075745,0.1845393031835556,0.835195004940033,286.9157409667969,287.6499938964844,286.1072998046875,285.4372863769531,286.67755126953125,297.248291015625,286.9051818847656,1.0,0.2704187333583832,1.0,1.0,0.1379683762788772,1.0,-1.613461971282959,1.530754804611206,0.0827071741223335,1.157512903213501,0.0,0.0,0.0,39.1466178894043,25.0,-323.9364013671875,-0.0,346.8866577148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9192810058594,0.7647561430931091,0.1323350667953491,0.1202293261885643,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91802978515625,0.8090223670005798,0.1567165255546569,0.1493800580501556,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9188842773437,0.7779008150100708,0.1394406706094741,0.0983676016330719,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91845703125,0.7934927344322205,0.1479489207267761,0.1411348581314087,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9170227050781,0.8521862626075745,0.1845393031835556,0.835195004940033,286.9157409667969,287.6499938964844,286.1072998046875,285.4372863769531,286.67755126953125,297.248291015625,286.9051818847656,1.0,0.2704187333583832,1.0,1.0,0.1379683762788772,1.0,-1.613461971282959,1.530754804611206,0.0827071741223335,1.157512903213501,0.0,0.0,0.0,39.1466178894043,25.0,-323.9364013671875,-0.0,346.8866577148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8324584960937,0.7813052535057068,0.1310457587242126,0.1187777444720268,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8318786621094,0.8276539444923401,0.1563954502344131,0.1488186419010162,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.832275390625,0.7962132692337036,0.1386743932962417,0.0976210385560989,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8320617675781,0.8126410245895386,0.1474461704492569,0.140405997633934,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8314514160156,0.8703328967094421,0.1826781034469604,0.8254337310791016,286.83087158203125,287.75,286.14385986328125,285.46649169921875,286.71905517578125,297.2284851074219,286.8262634277344,1.0,0.265166312456131,1.0,1.0,0.1387978643178939,1.0,-1.5975502729415894,1.5145272016525269,0.0830231606960296,1.1445637941360474,0.0,0.0,0.0,35.82378387451172,25.0,-158.03025817871094,-0.0,329.7728271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8324584960937,0.7813052535057068,0.1310457587242126,0.1187777444720268,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8318786621094,0.8276539444923401,0.1563954502344131,0.1488186419010162,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.832275390625,0.7962132692337036,0.1386743932962417,0.0976210385560989,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8320617675781,0.8126410245895386,0.1474461704492569,0.140405997633934,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8314514160156,0.8703328967094421,0.1826781034469604,0.8254337310791016,286.83087158203125,287.75,286.14385986328125,285.46649169921875,286.71905517578125,297.2284851074219,286.8262634277344,1.0,0.265166312456131,1.0,1.0,0.1387978643178939,1.0,-1.5975502729415894,1.5145272016525269,0.0830231606960296,1.1445637941360474,0.0,0.0,0.0,35.82378387451172,25.0,-158.03025817871094,-0.0,329.7728271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9170227050781,0.7998476624488831,0.1305644661188125,0.1180402040481567,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9189758300781,0.8473356366157532,0.1567213833332061,0.1488437354564666,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9176940917969,0.8156433701515198,0.1385996341705322,0.097355917096138,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9183654785156,0.8316061496734619,0.1475706696510315,0.1402467042207718,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9203491210937,0.890403687953949,0.1816232651472091,0.8191760182380676,286.9223022460937,287.8500061035156,286.1795654296875,285.49444580078125,287.079345703125,297.2185974121094,286.93853759765625,1.0,0.2612393796443939,1.0,1.0,0.1687790006399154,1.0,-1.5886677503585815,1.4580941200256348,0.1305736899375915,1.0901246070861816,0.0,0.0,0.0,33.0769157409668,25.0,105.38468170166016,-0.0,317.8636779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9170227050781,0.7998476624488831,0.1305644661188125,0.1180402040481567,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9189758300781,0.8473356366157532,0.1567213833332061,0.1488437354564666,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9176940917969,0.8156433701515198,0.1385996341705322,0.097355917096138,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9183654785156,0.8316061496734619,0.1475706696510315,0.1402467042207718,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9203491210937,0.890403687953949,0.1816232651472091,0.8191760182380676,286.9223022460937,287.8500061035156,286.1795654296875,285.49444580078125,287.079345703125,297.2185974121094,286.93853759765625,1.0,0.2612393796443939,1.0,1.0,0.1687790006399154,1.0,-1.5886677503585815,1.4580941200256348,0.1305736899375915,1.0901246070861816,0.0,0.0,0.0,33.0769157409668,25.0,105.38468170166016,-0.0,317.8636779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0951232910156,0.8234111666679382,0.1310392767190933,0.1181746199727058,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09716796875,0.8737319111824036,0.1578890085220337,0.1496576219797134,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0958557128906,0.8391553163528442,0.1393527537584304,0.0976728796958923,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0965576171875,0.8562859892845154,0.1485094875097274,0.1408501267433166,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0985412597656,0.9179657101631165,0.1815687865018844,0.8173978924751282,287.1005859375,287.95001220703125,286.2144775390625,285.521240234375,287.33721923828125,297.2184143066406,287.1180419921875,1.0,0.2585578262805938,1.0,1.0,0.1987601369619369,1.0,-1.5887714624404907,1.4254305362701416,0.1633409559726715,1.057522535324097,0.0,0.0,0.0,30.516822814941406,25.0,217.9848022460937,-0.0,310.9365539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
