time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956440,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0951232910156,0.8234111666679382,0.1310392767190933,0.1181746199727058,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09716796875,0.8737319111824036,0.1578890085220337,0.1496576219797134,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0958557128906,0.8391553163528442,0.1393527537584304,0.0976728796958923,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0965576171875,0.8562859892845154,0.1485094875097274,0.1408501267433166,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0985412597656,0.9179657101631165,0.1815687865018844,0.8173978924751282,287.1005859375,287.95001220703125,286.2144775390625,285.521240234375,287.33721923828125,297.2184143066406,287.1180419921875,1.0,0.2585578262805938,1.0,1.0,0.1987601369619369,1.0,-1.5887714624404907,1.4254305362701416,0.1633409559726715,1.057522535324097,0.0,0.0,0.0,30.516822814941406,25.0,217.9848022460937,-0.0,310.9365539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956500,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1997985839844,0.8367115259170532,0.1315356642007827,0.1184985190629959,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2021789550781,0.8896956443786621,0.1587226092815399,0.1503188610076904,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2006530761719,0.853257417678833,0.1399640440940857,0.0980100333690643,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2014465332031,0.8713736534118652,0.149222120642662,0.1413991898298263,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.20367431640625,0.9357398748397828,0.1818326115608215,0.8179216980934143,287.2060241699219,287.95001220703125,286.2316589355469,285.53424072265625,287.481201171875,297.22076416015625,287.22589111328125,1.0,0.2576485872268677,1.0,1.0,0.2137507051229477,1.0,-1.5916450023651123,1.4093419313430786,0.1823031455278396,1.0408912897109983,0.0,0.0,0.0,29.331249237060547,25.0,261.7244873046875,-0.0,309.0854797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.31591796875,0.8518900275230408,0.1321873813867569,0.1189666986465454,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3184814453125,0.907730758190155,0.1597069352865219,0.1511285006999969,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3168334960937,0.8694878220558167,0.1407154351472854,0.0984494462609291,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.31768798828125,0.8885719776153564,0.150081530213356,0.1420928388833999,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.32000732421875,0.9549500942230223,0.1822691857814788,0.8192561268806458,287.3225402832031,288.04998779296875,286.24871826171875,285.5469970703125,287.6186218261719,297.2239074707031,287.34332275390625,1.0,0.2570039927959442,1.0,1.0,0.2267021685838699,1.0,-1.5961395502090454,1.3957079648971558,0.2004316747188568,1.026373028755188,0.0,0.0,0.0,28.20914459228516,25.0,294.3531494140625,-0.0,308.184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5657043457031,0.888603687286377,0.1338939219713211,0.1202956140041351,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5685729980469,0.9531426429748536,0.1620722860097885,0.1531502455472946,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56671142578125,0.9080666303634644,0.1425843387842178,0.0996038690209388,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.56768798828125,0.930846095085144,0.1521867662668228,0.1438724398612976,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5701904296875,0.9916505813598632,0.1835932731628418,0.8240915536880493,287.5730285644531,288.1499938964844,286.2823791503906,285.57183837890625,287.9106140136719,297.23321533203125,287.5963439941406,1.0,0.256432443857193,1.0,1.0,0.2526051104068756,1.0,-1.608761191368103,1.368259072303772,0.2405020743608474,0.9964436292648317,0.0,0.0,0.0,26.21688842773437,28.0,343.1413269042969,-0.0,308.950927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5657043457031,0.888603687286377,0.1338939219713211,0.1202956140041351,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5685729980469,0.9531426429748536,0.1620722860097885,0.1531502455472946,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56671142578125,0.9080666303634644,0.1425843387842178,0.0996038690209388,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.56768798828125,0.930846095085144,0.1521867662668228,0.1438724398612976,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5701904296875,0.9916505813598632,0.1835932731628418,0.8240915536880493,287.5730285644531,288.1499938964844,286.2823791503906,285.57183837890625,287.9106140136719,297.23321533203125,287.5963439941406,1.0,0.256432443857193,1.0,1.0,0.2526051104068756,1.0,-1.608761191368103,1.368259072303772,0.2405020743608474,0.9964436292648317,0.0,0.0,0.0,26.21688842773437,28.0,343.1413269042969,-0.0,308.950927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8440856933594,0.8928394913673401,0.1360382288694381,0.122124895453453,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8471984863281,0.9583981037139891,0.1649015098810196,0.1557127982378006,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8451843261719,0.9127821326255798,0.1448771804571151,0.1011302471160888,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8462219238281,0.9361609816551208,0.1547408998012542,0.1461795270442962,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8486633300781,0.989897608757019,0.1856590658426284,0.8195951581001282,287.8518371582031,288.25,286.31561279296875,285.5959167480469,288.2228088378906,297.24591064453125,287.87713623046875,1.0,0.2572701275348663,1.0,1.0,0.2785080373287201,1.0,-1.6139391660690308,1.330954909324646,0.2829842567443847,0.9582024216651917,0.0,0.0,0.0,26.328441619873047,31.0,382.7358093261719,-0.0,311.5846252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8440856933594,0.8928394913673401,0.1360382288694381,0.122124895453453,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8471984863281,0.9583981037139891,0.1649015098810196,0.1557127982378006,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8451843261719,0.9127821326255798,0.1448771804571151,0.1011302471160888,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8462219238281,0.9361609816551208,0.1547408998012542,0.1461795270442962,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8486633300781,0.989897608757019,0.1856590658426284,0.8195951581001282,287.8518371582031,288.25,286.31561279296875,285.5959167480469,288.2228088378906,297.24591064453125,287.87713623046875,1.0,0.2572701275348663,1.0,1.0,0.2785080373287201,1.0,-1.6139391660690308,1.330954909324646,0.2829842567443847,0.9582024216651917,0.0,0.0,0.0,26.328441619873047,31.0,382.7358093261719,-0.0,311.5846252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.10546875,0.8948599100112915,0.1385432332754135,0.124312549829483,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1079406738281,0.961045265197754,0.1681632846593856,0.1587092131376266,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1063232421875,0.9150742292404176,0.1475572139024734,0.1029465496540069,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.107177734375,0.9387935996055604,0.1577102988958358,0.1489040404558181,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1089172363281,0.9871066808700562,0.1884732097387313,0.8202263116836548,288.1115417480469,288.3500061035156,286.3484802246094,285.6192932128906,288.42840576171875,297.2608337402344,288.1315612792969,1.0,0.2593453824520111,1.0,1.0,0.2925541400909424,1.0,-1.6263965368270874,1.3156832456588743,0.3107133507728576,0.9403514862060548,0.0,0.0,0.0,26.764631271362305,34.0,352.2890014648437,-0.0,318.8912658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.10546875,0.8948599100112915,0.1385432332754135,0.124312549829483,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1079406738281,0.961045265197754,0.1681632846593856,0.1587092131376266,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1063232421875,0.9150742292404176,0.1475572139024734,0.1029465496540069,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.107177734375,0.9387935996055604,0.1577102988958358,0.1489040404558181,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1089172363281,0.9871066808700562,0.1884732097387313,0.8202263116836548,288.1115417480469,288.3500061035156,286.3484802246094,285.6192932128906,288.42840576171875,297.2608337402344,288.1315612792969,1.0,0.2593453824520111,1.0,1.0,0.2925541400909424,1.0,-1.6263965368270874,1.3156832456588743,0.3107133507728576,0.9403514862060548,0.0,0.0,0.0,26.764631271362305,34.0,352.2890014648437,-0.0,318.8912658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3334655761719,0.8964394927024841,0.1412098854780197,0.1266832500696182,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358154296875,0.963258683681488,0.1716801673173904,0.1619865149259567,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33428955078125,0.9169662594795228,0.1504481434822082,0.1049386709928512,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3350830078125,0.941005527973175,0.1609241962432861,0.1518981605768203,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3365783691406,0.9853448271751404,0.1916515380144119,0.8262743949890137,288.3391418457031,288.45001220703125,286.3811340332031,285.6421203613281,288.6337890625,297.27667236328125,288.3583068847656,1.0,0.2625694572925567,1.0,1.0,0.3066002428531647,1.0,-1.6464210748672483,1.3052830696105957,0.34113809466362,0.9257835745811462,0.0,0.0,0.0,27.40823554992676,37.0,325.2104187011719,-0.0,330.72442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3334655761719,0.8964394927024841,0.1412098854780197,0.1266832500696182,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358154296875,0.963258683681488,0.1716801673173904,0.1619865149259567,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33428955078125,0.9169662594795228,0.1504481434822082,0.1049386709928512,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3350830078125,0.941005527973175,0.1609241962432861,0.1518981605768203,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3365783691406,0.9853448271751404,0.1916515380144119,0.8262743949890137,288.3391418457031,288.45001220703125,286.3811340332031,285.6421203613281,288.6337890625,297.27667236328125,288.3583068847656,1.0,0.2625694572925567,1.0,1.0,0.3066002428531647,1.0,-1.6464210748672483,1.3052830696105957,0.34113809466362,0.9257835745811462,0.0,0.0,0.0,27.40823554992676,37.0,325.2104187011719,-0.0,330.72442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4455261230469,0.8971456289291382,0.1425949931144714,0.1279152184724807,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4478454589844,0.9642892479896544,0.1735143065452575,0.1637006103992462,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4463195800781,0.9178442358970642,0.1519563049077987,0.105980560183525,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4471130371094,0.942042112350464,0.1626033335924148,0.1534673124551773,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.44854736328125,0.9849799275398254,0.1933062076568603,0.8313074111938477,288.4510803222656,288.45001220703125,286.3973693847656,285.6533508300781,288.7392883300781,297.28472900390625,288.47003173828125,1.0,0.2645844221115112,1.0,1.0,0.313623309135437,1.0,-1.6591367721557615,1.301511287689209,0.3576255142688751,0.919357419013977,0.0,0.0,0.0,27.79957389831543,37.0,318.23809814453125,-0.0,338.3324890136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5478210449219,0.8978395462036133,0.1440105885267257,0.1291782259941101,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54962158203125,0.96530282497406,0.1753892749547958,0.1654586344957351,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5484619140625,0.9187148809432985,0.1534988284111023,0.1070498451590538,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.549072265625,0.9430680871009828,0.1643215268850326,0.1550783812999725,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5501403808594,0.9849604964256288,0.194974735379219,0.8375701904296875,288.552001953125,288.54998779296875,286.41363525390625,285.6644897460937,288.77716064453125,297.292724609375,288.565185546875,1.0,0.2668524980545044,1.0,1.0,0.3140760660171509,1.0,-1.673495531082153,1.309990406036377,0.3635051250457763,0.9247971773147584,0.0,0.0,0.0,28.236156463623047,40.0,281.9983825683594,-0.0,347.0602722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6754455566406,0.8991546630859375,0.1467681676149368,0.1316920965909958,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67657470703125,0.9672855138778688,0.1791023761034011,0.168995052576065,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.67584228515625,0.920421063899994,0.1565341055393219,0.1091925799846649,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6762390136719,0.9450944066047668,0.1677254736423492,0.1583217680454254,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.9862449765205384,0.1981246024370193,0.8541989922523499,288.6781005859375,288.6499938964844,286.44610595703125,285.68658447265625,288.8339538574219,297.3065185546875,288.68707275390625,1.0,0.2721144556999206,1.0,1.0,0.3149815797805786,1.0,-1.7071874141693115,1.3318923711776731,0.3752949833869934,0.939550757408142,0.0,0.0,0.0,29.228166580200195,43.0,195.71212768554688,-0.0,367.9953308105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6754455566406,0.8991546630859375,0.1467681676149368,0.1316920965909958,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67657470703125,0.9672855138778688,0.1791023761034011,0.168995052576065,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.67584228515625,0.920421063899994,0.1565341055393219,0.1091925799846649,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6762390136719,0.9450944066047668,0.1677254736423492,0.1583217680454254,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.9862449765205384,0.1981246024370193,0.8541989922523499,288.6781005859375,288.6499938964844,286.44610595703125,285.68658447265625,288.8339538574219,297.3065185546875,288.68707275390625,1.0,0.2721144556999206,1.0,1.0,0.3149815797805786,1.0,-1.7071874141693115,1.3318923711776731,0.3752949833869934,0.939550757408142,0.0,0.0,0.0,29.228166580200195,43.0,195.71212768554688,-0.0,367.9953308105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7728271484375,0.9003843665122986,0.1493663191795349,0.1340690553188324,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7737121582031,0.9692484140396118,0.1826819479465484,0.1724196374416351,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.77313232421875,0.922120988368988,0.1594393253326416,0.1112505570054054,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7734375,0.9471275210380554,0.1710072159767151,0.1614629328250885,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.77398681640625,0.9894649982452391,0.2008174061775207,0.8765516877174377,288.7749328613281,288.75,286.4786682128906,285.7084350585937,288.8929443359375,297.3168640136719,288.7821350097656,1.0,0.2782855331897735,1.0,1.0,0.3158870935440063,1.0,-1.7472306489944458,1.3580772876739502,0.3891532719135284,0.9572094678878784,0.0,0.0,0.0,30.36180686950684,46.0,146.42945861816406,-0.0,393.7527770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7728271484375,0.9003843665122986,0.1493663191795349,0.1340690553188324,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7737121582031,0.9692484140396118,0.1826819479465484,0.1724196374416351,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.77313232421875,0.922120988368988,0.1594393253326416,0.1112505570054054,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7734375,0.9471275210380554,0.1710072159767151,0.1614629328250885,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.77398681640625,0.9894649982452391,0.2008174061775207,0.8765516877174377,288.7749328613281,288.75,286.4786682128906,285.7084350585937,288.8929443359375,297.3168640136719,288.7821350097656,1.0,0.2782855331897735,1.0,1.0,0.3158870935440063,1.0,-1.7472306489944458,1.3580772876739502,0.3891532719135284,0.9572094678878784,0.0,0.0,0.0,30.36180686950684,46.0,146.42945861816406,-0.0,393.7527770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8464050292969,0.9014882445335388,0.1518209725618362,0.1363130509853363,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8470153808594,0.9710841178894044,0.1861052811145782,0.1757022589445114,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8466186523437,0.923737108707428,0.16221584379673,0.1132189780473709,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8468322753906,0.9490482807159424,0.1741474121809005,0.1644751280546188,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.84722900390625,0.9941317439079284,0.2029120028018951,0.9042298197746276,288.8478698730469,288.8500061035156,286.51141357421875,285.730224609375,288.9309387207031,297.3233947753906,288.85284423828125,1.0,0.2852968275547027,1.0,1.0,0.314759612083435,1.0,-1.793079853057861,1.391998052597046,0.401081770658493,0.9813149571418762,0.0,0.0,0.0,31.64031219482422,49.0,107.10295104980467,-0.0,424.55963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8464050292969,0.9014882445335388,0.1518209725618362,0.1363130509853363,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8470153808594,0.9710841178894044,0.1861052811145782,0.1757022589445114,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8466186523437,0.923737108707428,0.16221584379673,0.1132189780473709,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8468322753906,0.9490482807159424,0.1741474121809005,0.1644751280546188,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.84722900390625,0.9941317439079284,0.2029120028018951,0.9042298197746276,288.8478698730469,288.8500061035156,286.51141357421875,285.730224609375,288.9309387207031,297.3233947753906,288.85284423828125,1.0,0.2852968275547027,1.0,1.0,0.314759612083435,1.0,-1.793079853057861,1.391998052597046,0.401081770658493,0.9813149571418762,0.0,0.0,0.0,31.64031219482422,49.0,107.10295104980467,-0.0,424.55963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9001159667969,0.8697063326835632,0.1541051715612411,0.1385089606046676,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9005432128906,0.9357579350471495,0.1893006861209869,0.1788886934518814,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9002685546875,0.8895971775054932,0.164802148938179,0.1151424199342727,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9004211425781,0.912087380886078,0.1770761907100677,0.1674069911241531,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.90069580078125,0.9633057713508606,0.2044686824083328,0.9183313846588136,288.901123046875,288.95001220703125,286.5444641113281,285.7520446777344,288.9590759277344,297.3271179199219,288.9044494628906,1.0,0.2922091782093048,1.0,1.0,0.3136321306228637,1.0,-1.8223179578781128,1.4144898653030396,0.4078281223773956,0.9977119565010072,0.0,0.0,0.0,35.1058349609375,52.0,77.79815673828125,-0.0,453.20220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9001159667969,0.8697063326835632,0.1541051715612411,0.1385089606046676,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9005432128906,0.9357579350471495,0.1893006861209869,0.1788886934518814,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9002685546875,0.8895971775054932,0.164802148938179,0.1151424199342727,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9004211425781,0.912087380886078,0.1770761907100677,0.1674069911241531,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.90069580078125,0.9633057713508606,0.2044686824083328,0.9183313846588136,288.901123046875,288.95001220703125,286.5444641113281,285.7520446777344,288.9590759277344,297.3271179199219,288.9044494628906,1.0,0.2922091782093048,1.0,1.0,0.3136321306228637,1.0,-1.8223179578781128,1.4144898653030396,0.4078281223773956,0.9977119565010072,0.0,0.0,0.0,35.1058349609375,52.0,77.79815673828125,-0.0,453.20220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9200744628906,0.8535254597663879,0.155191496014595,0.1395647525787353,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9204406738281,0.9156835079193116,0.1908233016729354,0.1804169565439224,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9201965332031,0.8726584911346436,0.1660277098417282,0.1160633116960525,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9203186035156,0.894241452217102,0.1784683614969253,0.1688119322061538,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9205627441406,0.942479372024536,0.2052416652441024,0.922110080718994,288.9209289550781,288.95001220703125,286.5611267089844,285.76300048828125,288.9707336425781,297.3284606933594,288.92388916015625,1.0,0.2954027354717254,1.0,1.0,0.3130683898925781,1.0,-1.832751035690308,1.422854781150818,0.4098962545394897,1.003810167312622,0.0,0.0,0.0,37.13204956054688,52.0,66.10342407226562,-0.0,466.1006774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9400939941406,0.8405486345291138,0.1562541127204895,0.1405930817127227,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9405517578125,0.9002470374107361,0.1923132389783859,0.1819068640470504,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.94024658203125,0.8589436411857605,0.1672219336032867,0.1169575825333595,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9403991699219,0.8799254298210144,0.1798276603221893,0.1701790392398834,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.940673828125,0.9240189790725708,0.206016793847084,0.9258965849876404,288.9411315917969,289.04998779296875,286.5779113769531,285.77398681640625,288.9958190917969,297.3294982910156,288.94488525390625,1.0,0.2984927296638489,1.0,1.0,0.313813179731369,1.0,-1.8430371284484863,1.4286527633666992,0.4143844246864319,1.00737726688385,0.0,0.0,0.0,39.09468078613281,55.0,64.03036499023438,-0.0,478.8401794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9908752441406,0.8208276629447937,0.1583684682846069,0.1426132768392563,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.99139404296875,0.8775863647460938,0.1952551454305648,0.1848224848508834,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9910583496094,0.8383457660675049,0.1695718616247177,0.1186994612216949,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9912414550781,0.8581549525260925,0.1825022846460342,0.1728451400995254,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.99151611328125,0.8966355919837952,0.207594484090805,0.9335238337516784,288.9920349121094,289.1499938964844,286.6118469238281,285.7962341308594,289.0497741699219,297.3310241699219,288.9960327148437,1.0,0.3044150769710541,1.0,1.0,0.3153027594089508,1.0,-1.863415598869324,1.4397143125534058,0.4237011671066284,1.0140066146850586,0.0,0.0,0.0,42.83772277832031,58.0,68.97107696533203,-0.0,504.0183715820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9908752441406,0.8208276629447937,0.1583684682846069,0.1426132768392563,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.99139404296875,0.8775863647460938,0.1952551454305648,0.1848224848508834,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9910583496094,0.8383457660675049,0.1695718616247177,0.1186994612216949,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9912414550781,0.8581549525260925,0.1825022846460342,0.1728451400995254,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.99151611328125,0.8966355919837952,0.207594484090805,0.9335238337516784,288.9920349121094,289.1499938964844,286.6118469238281,285.7962341308594,289.0497741699219,297.3310241699219,288.9960327148437,1.0,0.3044150769710541,1.0,1.0,0.3153027594089508,1.0,-1.863415598869324,1.4397143125534058,0.4237011671066284,1.0140066146850586,0.0,0.0,0.0,42.83772277832031,58.0,68.97107696533203,-0.0,504.0183715820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0434875488281,0.8056243062019348,0.1605059802532196,0.1446383446455001,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.04400634765625,0.8611785173416138,0.1981910914182663,0.1877134442329406,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0436706542969,0.8234784603118896,0.1719108819961547,0.1204205304384231,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0438537597656,0.8426059484481812,0.1851603388786316,0.1754771620035171,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.04412841796875,0.87735515832901,0.2092101722955703,0.9412850141525269,289.044677734375,289.25,286.6464538574219,285.81884765625,289.1038513183594,297.3323059082031,289.0487060546875,1.0,0.3100793063640594,1.0,1.0,0.3167923092842102,1.0,-1.883865237236023,1.450742244720459,0.4331230521202087,1.020577311515808,0.0,0.0,0.0,46.374019622802734,61.0,72.05611419677734,-0.0,529.1070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0434875488281,0.8056243062019348,0.1605059802532196,0.1446383446455001,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.04400634765625,0.8611785173416138,0.1981910914182663,0.1877134442329406,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0436706542969,0.8234784603118896,0.1719108819961547,0.1204205304384231,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0438537597656,0.8426059484481812,0.1851603388786316,0.1754771620035171,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.04412841796875,0.87735515832901,0.2092101722955703,0.9412850141525269,289.044677734375,289.25,286.6464538574219,285.81884765625,289.1038513183594,297.3323059082031,289.0487060546875,1.0,0.3100793063640594,1.0,1.0,0.3167923092842102,1.0,-1.883865237236023,1.450742244720459,0.4331230521202087,1.020577311515808,0.0,0.0,0.0,46.374019622802734,61.0,72.05611419677734,-0.0,529.1070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1206970214844,0.7932034730911255,0.1627147495746612,0.1467019468545913,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.12164306640625,0.8488885760307312,0.2011735737323761,0.1906218528747558,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1210327148437,0.8117679953575134,0.1742894947528839,0.1221498996019363,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1213684082031,0.8309195637702942,0.1878522336483001,0.1781155318021774,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.121826171875,0.8624462485313416,0.2108890563249588,0.9492267966270448,289.122802734375,289.3500061035156,286.6817626953125,285.84197998046875,289.2186584472656,297.3338317871094,289.1300354003906,1.0,0.3155602812767029,1.0,1.0,0.3237690329551697,1.0,-1.9046165943145752,1.4507904052734375,0.4538260996341705,1.016127586364746,0.0,0.0,0.0,49.74955749511719,49.0,107.97274780273438,-0.0,554.3800659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1206970214844,0.7932034730911255,0.1627147495746612,0.1467019468545913,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.12164306640625,0.8488885760307312,0.2011735737323761,0.1906218528747558,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1210327148437,0.8117679953575134,0.1742894947528839,0.1221498996019363,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1213684082031,0.8309195637702942,0.1878522336483001,0.1781155318021774,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.121826171875,0.8624462485313416,0.2108890563249588,0.9492267966270448,289.122802734375,289.3500061035156,286.6817626953125,285.84197998046875,289.2186584472656,297.3338317871094,289.1300354003906,1.0,0.3155602812767029,1.0,1.0,0.3237690329551697,1.0,-1.9046165943145752,1.4507904052734375,0.4538260996341705,1.016127586364746,0.0,0.0,0.0,49.74955749511719,49.0,107.97274780273438,-0.0,554.3800659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.22332763671875,0.8099395036697388,0.1651377230882644,0.1487297117710113,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.224365234375,0.8663928508758545,0.2043252885341644,0.1934565156698227,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.22369384765625,0.8275496363639832,0.1768202781677246,0.1238172575831413,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2240600585937,0.8472220301628113,0.190686285495758,0.1806609779596328,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2245483398437,0.8786831498146057,0.2127409279346466,0.9568557739257812,289.2256164550781,289.45001220703125,286.7178955078125,285.8657531738281,289.33758544921875,297.33673095703125,289.2335510253906,1.0,0.3158841729164123,1.0,1.0,0.3307457268238067,1.0,-1.9246761798858645,1.4496456384658811,0.4750304520130157,1.0106441974639893,0.0,0.0,0.0,47.89954376220703,37.0,134.99452209472656,-0.0,562.544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.22332763671875,0.8099395036697388,0.1651377230882644,0.1487297117710113,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.224365234375,0.8663928508758545,0.2043252885341644,0.1934565156698227,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.22369384765625,0.8275496363639832,0.1768202781677246,0.1238172575831413,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2240600585937,0.8472220301628113,0.190686285495758,0.1806609779596328,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2245483398437,0.8786831498146057,0.2127409279346466,0.9568557739257812,289.2256164550781,289.45001220703125,286.7178955078125,285.8657531738281,289.33758544921875,297.33673095703125,289.2335510253906,1.0,0.3158841729164123,1.0,1.0,0.3307457268238067,1.0,-1.9246761798858645,1.4496456384658811,0.4750304520130157,1.0106441974639893,0.0,0.0,0.0,47.89954376220703,37.0,134.99452209472656,-0.0,562.544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2779846191406,0.8276798129081726,0.1664671003818512,0.1497822850942611,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.279052734375,0.8868190050125122,0.205988809466362,0.1948900371789932,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2783508300781,0.8454171419143677,0.1781434863805771,0.124648317694664,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2787170410156,0.8663924932479858,0.1921586990356445,0.1819272339344024,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2792053222656,0.8986006379127502,0.2137434184551239,0.9607177376747132,289.28033447265625,289.45001220703125,286.736328125,285.8778991699219,289.39727783203125,297.3387756347656,289.2884521484375,1.0,0.3148396611213684,1.0,1.0,0.3342340588569641,1.0,-1.9348174333572388,1.449026107788086,0.4857912957668304,1.007823467254639,0.0,0.0,0.0,45.44208908081055,37.0,143.66505432128906,-0.0,561.7089233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3342590332031,0.8537746667861938,0.1678764671087265,0.1508812755346298,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3353271484375,0.9183456897735596,0.2077132910490036,0.1963523477315902,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3346252441406,0.8729438185691833,0.1795030087232589,0.1254831403493881,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3349914550781,0.8956906795501709,0.1936665177345276,0.1831975430250167,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3354797363281,0.930951714515686,0.2147963792085647,0.9646701216697692,289.3366394042969,289.54998779296875,286.7549743652344,285.8902282714844,289.45721435546875,297.3412170410156,289.3449401855469,1.0,0.3131985366344452,1.0,1.0,0.3377321362495422,1.0,-1.9451669454574585,1.4484480619430542,0.4967187941074371,1.0049986839294434,0.0,0.0,0.0,42.25847244262695,25.0,150.2595977783203,-0.0,558.6007690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4505920410156,0.9204603433609008,0.1708533316850662,0.1533027291297912,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4516296386719,0.990131139755249,0.2112923562526703,0.1994750648736953,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.450927734375,0.94392067193985,0.1822984665632248,0.127256765961647,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4513244628906,0.9696244597434998,0.1967567205429077,0.1858768016099929,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4516906738281,0.99470716714859,0.2171032130718231,0.9632489085197448,289.4528503417969,289.6499938964844,286.7931213378906,285.91558837890625,289.5700378417969,297.3471984863281,289.4605407714844,1.0,0.3078564405441284,1.0,1.0,0.3447282612323761,1.0,-1.9448819160461424,1.4331108331680298,0.5117710828781128,0.9905022978782654,0.0,0.0,0.0,36.54693222045898,43.0,156.00962829589844,-0.0,542.3839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4505920410156,0.9204603433609008,0.1708533316850662,0.1533027291297912,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4516296386719,0.990131139755249,0.2112923562526703,0.1994750648736953,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.450927734375,0.94392067193985,0.1822984665632248,0.127256765961647,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4513244628906,0.9696244597434998,0.1967567205429077,0.1858768016099929,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4516906738281,0.99470716714859,0.2171032130718231,0.9632489085197448,289.4528503417969,289.6499938964844,286.7931213378906,285.91558837890625,289.5700378417969,297.3471984863281,289.4605407714844,1.0,0.3078564405441284,1.0,1.0,0.3447282612323761,1.0,-1.9448819160461424,1.4331108331680298,0.5117710828781128,0.9905022978782654,0.0,0.0,0.0,36.54693222045898,43.0,156.00962829589844,-0.0,542.3839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.55841064453125,0.9236551523208618,0.1740264743566513,0.1560962200164795,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5594787597656,0.9923197627067566,0.2151086032390594,0.2030045837163925,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5587463378906,0.9462935924530028,0.185263305902481,0.1292840540409088,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.55914306640625,0.9718257188796996,0.2000220715999603,0.1889020353555679,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5594482421875,0.9899871945381165,0.2202894538640976,0.9543820023536682,289.5606689453125,289.75,286.8323974609375,285.9419250488281,289.6856384277344,297.352783203125,289.5692138671875,1.0,0.3108406066894531,1.0,1.0,0.3517244160175323,1.0,-1.9584652185440063,1.4270868301391602,0.5313783884048462,0.9805561900138856,0.0,0.0,0.0,37.05948257446289,61.0,156.32664489746094,-0.0,550.8104248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
