time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958600,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.55841064453125,0.9236551523208618,0.1740264743566513,0.1560962200164795,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5594787597656,0.9923197627067566,0.2151086032390594,0.2030045837163925,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5587463378906,0.9462935924530028,0.185263305902481,0.1292840540409088,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.55914306640625,0.9718257188796996,0.2000220715999603,0.1889020353555679,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5594482421875,0.9899871945381165,0.2202894538640976,0.9543820023536682,289.5606689453125,289.75,286.8323974609375,285.9419250488281,289.6856384277344,297.352783203125,289.5692138671875,1.0,0.3108406066894531,1.0,1.0,0.3517244160175323,1.0,-1.9584652185440063,1.4270868301391602,0.5313783884048462,0.9805561900138856,0.0,0.0,0.0,37.05948257446289,61.0,156.32664489746094,-0.0,550.8104248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6817626953125,0.9237449765205384,0.1774239838123321,0.1591091603040695,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6829528808594,0.9922530055046082,0.2191934287548065,0.2068174928426742,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68212890625,0.9455697536468506,0.1884414404630661,0.131477952003479,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6825561523437,0.9712781310081482,0.2035108804702758,0.1921624988317489,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6830139160156,0.9965465664863586,0.2231604754924774,0.9980111718177797,289.684326171875,289.8500061035156,286.8729553222656,285.9693298339844,289.8186340332031,297.3595886230469,289.6938171386719,1.0,0.3215381801128387,1.0,1.0,0.3583082258701324,1.0,-2.025453567504883,1.4562426805496216,0.5692108869552612,0.9948086738586426,0.0,0.0,0.0,39.19786071777344,79.0,170.5708770751953,-0.0,607.8168334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6817626953125,0.9237449765205384,0.1774239838123321,0.1591091603040695,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6829528808594,0.9922530055046082,0.2191934287548065,0.2068174928426742,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68212890625,0.9455697536468506,0.1884414404630661,0.131477952003479,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6825561523437,0.9712781310081482,0.2035108804702758,0.1921624988317489,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6830139160156,0.9965465664863586,0.2231604754924774,0.9980111718177797,289.684326171875,289.8500061035156,286.8729553222656,285.9693298339844,289.8186340332031,297.3595886230469,289.6938171386719,1.0,0.3215381801128387,1.0,1.0,0.3583082258701324,1.0,-2.025453567504883,1.4562426805496216,0.5692108869552612,0.9948086738586426,0.0,0.0,0.0,39.19786071777344,79.0,170.5708770751953,-0.0,607.8168334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.81024169921875,0.8371357321739197,0.1808322072029113,0.1625684350728988,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8113098144531,0.8973546028137207,0.2232724875211715,0.2110940366983413,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.810546875,0.852745771408081,0.1915926039218902,0.1339948177337646,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8109436035156,0.8746890425682068,0.2069771438837051,0.1958652883768081,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.81134033203125,0.9009459018707277,0.2254353761672973,1.013044834136963,289.81256103515625,289.95001220703125,286.9148864746094,285.9979553222656,289.939697265625,297.3671264648437,289.8210144042969,1.0,0.3355836868286133,1.0,1.0,0.3648920357227325,1.0,-2.060425281524658,1.4640172719955444,0.596407949924469,0.9954843521118164,0.0,0.0,0.0,50.58988571166992,97.0,172.71559143066406,-0.0,674.9703979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.81024169921875,0.8371357321739197,0.1808322072029113,0.1625684350728988,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8113098144531,0.8973546028137207,0.2232724875211715,0.2110940366983413,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.810546875,0.852745771408081,0.1915926039218902,0.1339948177337646,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8109436035156,0.8746890425682068,0.2069771438837051,0.1958652883768081,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.81134033203125,0.9009459018707277,0.2254353761672973,1.013044834136963,289.81256103515625,289.95001220703125,286.9148864746094,285.9979553222656,289.939697265625,297.3671264648437,289.8210144042969,1.0,0.3355836868286133,1.0,1.0,0.3648920357227325,1.0,-2.060425281524658,1.4640172719955444,0.596407949924469,0.9954843521118164,0.0,0.0,0.0,50.58988571166992,97.0,172.71559143066406,-0.0,674.9703979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.871337890625,0.807257890701294,0.1825418919324875,0.1643412560224533,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724060058594,0.8628718852996826,0.2253193855285644,0.2132758796215057,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.87164306640625,0.8220999240875244,0.1931669563055038,0.1352801173925399,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8720397949219,0.8420161008834839,0.2087111622095108,0.1977549940347671,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724365234375,0.8650811314582825,0.2266301363706588,1.019508719444275,289.8736267089844,289.95001220703125,286.9364013671875,286.0127868652344,289.9989318847656,297.37060546875,289.8819885253906,1.0,0.343293696641922,1.0,1.0,0.3681839406490326,1.0,-2.0767500400543213,1.467077374458313,0.6096727252006531,0.9949835538864136,0.0,0.0,0.0,57.49689102172852,97.0,171.28240966796875,-0.0,712.718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9298095703125,0.780971109867096,0.1842575520277023,0.1661387979984283,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9307556152344,0.8362932801246643,0.227377563714981,0.2154874205589294,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9300842285156,0.7959442734718323,0.1947457641363144,0.1365829110145568,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.930419921875,0.8166304230690002,0.2104507684707641,0.1996694654226303,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9307556152344,0.8373308777809143,0.2278577834367752,1.02623450756073,289.93182373046875,290.04998779296875,286.95831298828125,286.0279235839844,290.04638671875,297.3739013671875,289.93914794921875,1.0,0.3513152301311493,1.0,1.0,0.3702951371669769,1.0,-2.093505620956421,1.4728282690048218,0.6206774115562439,0.9970754981040956,0.0,0.0,0.0,64.9328842163086,85.0,163.7771453857422,-0.0,753.30322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0323791503906,0.7709898352622986,0.1876996159553527,0.1693823337554931,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.033203125,0.8263149261474609,0.2315194755792617,0.2195558547973632,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0325927734375,0.7850034236907959,0.197910264134407,0.1389128416776657,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.03289794921875,0.805995523929596,0.2139375954866409,0.2031271755695343,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0331726074219,0.825506329536438,0.2303705364465713,1.038202166557312,290.0341491699219,290.1499938964844,287.0032958984375,286.059326171875,290.1368713378906,297.3799743652344,290.0408020019531,1.0,0.3581768572330475,1.0,1.0,0.3745175004005432,1.0,-2.1236157417297363,1.4823590517044067,0.64125657081604,1.0000860691070557,0.0,0.0,0.0,70.13213348388672,73.0,146.9643096923828,-0.0,798.2787475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0323791503906,0.7709898352622986,0.1876996159553527,0.1693823337554931,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.033203125,0.8263149261474609,0.2315194755792617,0.2195558547973632,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0325927734375,0.7850034236907959,0.197910264134407,0.1389128416776657,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.03289794921875,0.805995523929596,0.2139375954866409,0.2031271755695343,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0331726074219,0.825506329536438,0.2303705364465713,1.038202166557312,290.0341491699219,290.1499938964844,287.0032958984375,286.059326171875,290.1368713378906,297.3799743652344,290.0408020019531,1.0,0.3581768572330475,1.0,1.0,0.3745175004005432,1.0,-2.1236157417297363,1.4823590517044067,0.64125657081604,1.0000860691070557,0.0,0.0,0.0,70.13213348388672,73.0,146.9643096923828,-0.0,798.2787475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1291809082031,0.7831544876098633,0.1912257522344589,0.172434002161026,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.12994384765625,0.838175892829895,0.2357467263936996,0.2234287559986114,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.12939453125,0.7968671321868896,0.2011264413595199,0.1410795152187347,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1296691894531,0.8176504969596863,0.2174713462591171,0.2063603997230529,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1299133300781,0.8355553150177002,0.2329695075750351,1.049306869506836,290.1308288574219,290.25,287.04998779296875,286.09228515625,290.2265930175781,297.38592529296875,290.1371459960937,1.0,0.3600876927375793,1.0,1.0,0.3787398636341095,1.0,-2.1517558097839355,1.4904882907867432,0.6612675189971924,1.0020899772644043,0.0,0.0,0.0,68.6834487915039,61.0,137.1935272216797,-0.0,818.2709350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1291809082031,0.7831544876098633,0.1912257522344589,0.172434002161026,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.12994384765625,0.838175892829895,0.2357467263936996,0.2234287559986114,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.12939453125,0.7968671321868896,0.2011264413595199,0.1410795152187347,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1296691894531,0.8176504969596863,0.2174713462591171,0.2063603997230529,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1299133300781,0.8355553150177002,0.2329695075750351,1.049306869506836,290.1308288574219,290.25,287.04998779296875,286.09228515625,290.2265930175781,297.38592529296875,290.1371459960937,1.0,0.3600876927375793,1.0,1.0,0.3787398636341095,1.0,-2.1517558097839355,1.4904882907867432,0.6612675189971924,1.0020899772644043,0.0,0.0,0.0,68.6834487915039,61.0,137.1935272216797,-0.0,818.2709350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2247009277344,0.8121845722198486,0.1949133574962616,0.1754649132490158,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2254638671875,0.8676146268844604,0.2401150315999984,0.2272632867097854,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.22491455078125,0.8245617747306824,0.2043985575437545,0.1431657969951629,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2251892089844,0.8448377251625061,0.2210562974214553,0.2094801515340805,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2254333496094,0.862769603729248,0.235660120844841,1.0600544214248655,290.2263488769531,290.3500061035156,287.0979919433594,286.1261291503906,290.3199157714844,297.3922119140625,290.23260498046875,1.0,0.3588971793651581,1.0,1.0,0.3833542466163635,1.0,-2.1791634559631348,1.4971482753753662,0.6820151209831238,1.0027700662612915,0.0,0.0,0.0,63.17745971679688,49.0,134.09097290039062,-0.0,822.9654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2247009277344,0.8121845722198486,0.1949133574962616,0.1754649132490158,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2254638671875,0.8676146268844604,0.2401150315999984,0.2272632867097854,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.22491455078125,0.8245617747306824,0.2043985575437545,0.1431657969951629,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2251892089844,0.8448377251625061,0.2210562974214553,0.2094801515340805,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2254333496094,0.862769603729248,0.235660120844841,1.0600544214248655,290.2263488769531,290.3500061035156,287.0979919433594,286.1261291503906,290.3199157714844,297.3922119140625,290.23260498046875,1.0,0.3588971793651581,1.0,1.0,0.3833542466163635,1.0,-2.1791634559631348,1.4971482753753662,0.6820151209831238,1.0027700662612915,0.0,0.0,0.0,63.17745971679688,49.0,134.09097290039062,-0.0,822.9654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3198547363281,0.8594859838485718,0.1987491995096206,0.1785401254892349,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3205871582031,0.9237556457519532,0.2446296215057373,0.2311365306377411,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.32000732421875,0.8724186420440674,0.2077522873878479,0.1452300697565078,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3203125,0.8959214687347412,0.2247173935174942,0.212565004825592,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.32049560546875,0.9153576493263244,0.2384494692087173,1.0707616806030271,290.3214111328125,290.45001220703125,287.1467590332031,286.1600646972656,290.412841796875,297.3988647460937,290.3275451660156,1.0,0.355826735496521,1.0,1.0,0.3879686594009399,1.0,-2.2065541744232178,1.5036368370056152,0.702917218208313,1.003259778022766,0.0,0.0,0.0,55.135215759277344,37.0,132.4641571044922,-0.0,818.1548461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3198547363281,0.8594859838485718,0.1987491995096206,0.1785401254892349,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3205871582031,0.9237556457519532,0.2446296215057373,0.2311365306377411,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.32000732421875,0.8724186420440674,0.2077522873878479,0.1452300697565078,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3203125,0.8959214687347412,0.2247173935174942,0.212565004825592,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.32049560546875,0.9153576493263244,0.2384494692087173,1.0707616806030271,290.3214111328125,290.45001220703125,287.1467590332031,286.1600646972656,290.412841796875,297.3988647460937,290.3275451660156,1.0,0.355826735496521,1.0,1.0,0.3879686594009399,1.0,-2.2065541744232178,1.5036368370056152,0.702917218208313,1.003259778022766,0.0,0.0,0.0,55.135215759277344,37.0,132.4641571044922,-0.0,818.1548461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3670654296875,0.8986808061599731,0.2007134705781936,0.1800972074270248,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3677978515625,0.969524085521698,0.2469382137060165,0.2330968379974365,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.36724853515625,0.9126278162002563,0.2094631791114807,0.1462665796279907,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3675231933594,0.9405553340911864,0.2265801429748535,0.2141114771366119,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.36773681640625,0.9607083797454834,0.2398802191019058,1.0761573314666748,290.3686218261719,290.45001220703125,287.17144775390625,286.17706298828125,290.4590759277344,297.4023132324219,290.37469482421875,1.0,0.3538323044776916,1.0,1.0,0.3902758657932281,1.0,-2.2203619480133057,1.5069048404693604,0.7134571671485901,1.0034962892532349,0.0,0.0,0.0,50.47638320922852,37.0,131.8091278076172,-0.0,813.3715209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4142150878906,0.9408017992973328,0.2026808708906173,0.1817284226417541,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4148254394531,0.992539882659912,0.2493897229433059,0.2255771309137344,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4143981933594,0.9554570317268372,0.2111730277538299,0.1473568379878997,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4146728515625,0.9803258180618286,0.228440910577774,0.215729758143425,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.41485595703125,0.9953181147575378,0.2413101494312286,1.0819010734558103,290.4157409667969,290.54998779296875,287.1963195800781,286.194091796875,290.50067138671875,297.4057922363281,290.4213256835937,1.0,0.3512110114097595,1.0,1.0,0.3923324346542358,1.0,-2.223202705383301,1.5038151741027832,0.7193875908851624,1.0003079175949097,0.0,0.0,0.0,46.911376953125,57.0,129.620361328125,-0.0,802.583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.49969482421875,0.9443948864936828,0.2066735029220581,0.1852881610393524,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.500244140625,0.993379294872284,0.2554664313793182,0.228447675704956,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4998474121094,0.9577977061271667,0.2146535515785217,0.1497669070959091,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5000915527344,0.9823301434516908,0.2322254627943039,0.2192772328853607,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.500244140625,0.9960501790046692,0.2443783730268478,1.0953153371810913,290.5010986328125,290.6499938964844,287.24664306640625,286.22821044921875,290.5868530273437,297.418212890625,290.5069580078125,1.0,0.3558404147624969,1.0,1.0,0.3964456021785736,1.0,-2.2463388442993164,1.508751630783081,0.7375872731208801,0.999460220336914,0.0,0.0,0.0,47.827293395996094,77.0,123.94178771972656,-0.0,830.5409545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.49969482421875,0.9443948864936828,0.2066735029220581,0.1852881610393524,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.500244140625,0.993379294872284,0.2554664313793182,0.228447675704956,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4998474121094,0.9577977061271667,0.2146535515785217,0.1497669070959091,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5000915527344,0.9823301434516908,0.2322254627943039,0.2192772328853607,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.500244140625,0.9960501790046692,0.2443783730268478,1.0953153371810913,290.5010986328125,290.6499938964844,287.24664306640625,286.22821044921875,290.5868530273437,297.418212890625,290.5069580078125,1.0,0.3558404147624969,1.0,1.0,0.3964456021785736,1.0,-2.2463388442993164,1.508751630783081,0.7375872731208801,0.999460220336914,0.0,0.0,0.0,47.827293395996094,77.0,123.94178771972656,-0.0,830.5409545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.59344482421875,0.9100207686424256,0.2107539623975753,0.1890830248594284,297.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5941772460937,0.9817606210708618,0.2604202628135681,0.2459397614002227,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.59356689453125,0.9223832488059998,0.2182308733463287,0.152365505695343,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5938415527344,0.9504698514938354,0.2361112534999847,0.2230838239192962,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940246582031,0.9664573073387146,0.2473640292882919,1.109610676765442,290.594970703125,290.75,287.29766845703125,286.2624206542969,290.68048095703125,297.4250183105469,290.6009826660156,1.0,0.3677719235420227,1.0,1.0,0.4005587697029114,1.0,-2.3056910037994385,1.5356348752975464,0.7700561881065369,1.013671875,0.0,0.0,0.0,53.4741439819336,97.0,128.77621459960938,-0.0,906.7459106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.59344482421875,0.9100207686424256,0.2107539623975753,0.1890830248594284,297.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5941772460937,0.9817606210708618,0.2604202628135681,0.2459397614002227,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.59356689453125,0.9223832488059998,0.2182308733463287,0.152365505695343,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5938415527344,0.9504698514938354,0.2361112534999847,0.2230838239192962,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940246582031,0.9664573073387146,0.2473640292882919,1.109610676765442,290.594970703125,290.75,287.29766845703125,286.2624206542969,290.68048095703125,297.4250183105469,290.6009826660156,1.0,0.3677719235420227,1.0,1.0,0.4005587697029114,1.0,-2.3056910037994385,1.5356348752975464,0.7700561881065369,1.013671875,0.0,0.0,0.0,53.4741439819336,97.0,128.77621459960938,-0.0,906.7459106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6926574707031,0.8408607840538025,0.2147764265537262,0.1931575685739517,297.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.69342041015625,0.9012030959129332,0.2647021412849426,0.2503958642482757,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6927795410156,0.8495990037918091,0.2217594981193542,0.1551886349916458,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6930847167969,0.8717749714851379,0.2399516999721527,0.2271980941295623,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6932373046875,0.8845964670181274,0.2503118813037872,1.1250983476638794,290.6942138671875,290.8500061035156,287.3494567871094,286.29669189453125,290.7859191894531,297.4270935058594,290.7005615234375,1.0,0.3825213611125946,1.0,1.0,0.4068700671195984,1.0,-2.3420448303222656,1.5433882474899292,0.7986566424369812,1.0130207538604736,0.0,0.0,0.0,67.03238677978516,115.0,137.32107543945312,-0.0,997.9830932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6926574707031,0.8408607840538025,0.2147764265537262,0.1931575685739517,297.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.69342041015625,0.9012030959129332,0.2647021412849426,0.2503958642482757,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6927795410156,0.8495990037918091,0.2217594981193542,0.1551886349916458,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6930847167969,0.8717749714851379,0.2399516999721527,0.2271980941295623,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6932373046875,0.8845964670181274,0.2503118813037872,1.1250983476638794,290.6942138671875,290.8500061035156,287.3494567871094,286.29669189453125,290.7859191894531,297.4270935058594,290.7005615234375,1.0,0.3825213611125946,1.0,1.0,0.4068700671195984,1.0,-2.3420448303222656,1.5433882474899292,0.7986566424369812,1.0130207538604736,0.0,0.0,0.0,67.03238677978516,115.0,137.32107543945312,-0.0,997.9830932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7974548339844,0.7962523698806763,0.2188494205474853,0.1973330527544021,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7981872558594,0.8507292866706848,0.2693573236465454,0.2552728652954101,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7975769042969,0.8043721318244934,0.2253397107124328,0.1580922752618789,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7978515625,0.8248739242553711,0.2438433617353439,0.2314216941595077,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7980041503906,0.8348756432533264,0.2533123791217804,1.141140699386597,290.7989807128906,290.95001220703125,287.4018859863281,286.3310546875,290.89215087890625,297.4308166503906,290.80535888671875,1.0,0.3983640968799591,1.0,1.0,0.413181334733963,1.0,-2.380751609802246,1.5522068738937378,0.8285447359085083,1.013246774673462,0.0,0.0,0.0,82.63970947265625,103.0,143.4120635986328,-0.0,1102.5491943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7974548339844,0.7962523698806763,0.2188494205474853,0.1973330527544021,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7981872558594,0.8507292866706848,0.2693573236465454,0.2552728652954101,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7975769042969,0.8043721318244934,0.2253397107124328,0.1580922752618789,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7978515625,0.8248739242553711,0.2438433617353439,0.2314216941595077,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7980041503906,0.8348756432533264,0.2533123791217804,1.141140699386597,290.7989807128906,290.95001220703125,287.4018859863281,286.3310546875,290.89215087890625,297.4308166503906,290.80535888671875,1.0,0.3983640968799591,1.0,1.0,0.413181334733963,1.0,-2.380751609802246,1.5522068738937378,0.8285447359085083,1.013246774673462,0.0,0.0,0.0,82.63970947265625,103.0,143.4120635986328,-0.0,1102.5491943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8502502441406,0.7895556092262268,0.2209108173847198,0.1992916464805603,297.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8509826660156,0.8438950181007385,0.2717801332473755,0.2576545774936676,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.850341796875,0.7972440719604492,0.2271535545587539,0.1594434976577758,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.85064697265625,0.8181994557380676,0.2458116710186004,0.2333966195583343,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.85076904296875,0.8276233077049255,0.2548356354236603,1.1485158205032349,290.85174560546875,290.95001220703125,287.4283752441406,286.3482360839844,290.9444885253906,297.4330749511719,290.8580322265625,1.0,0.4025806486606598,1.0,1.0,0.4163369834423065,1.0,-2.398824691772461,1.5557843446731567,0.8430403470993042,1.0128566026687622,0.0,0.0,0.0,86.45283508300781,103.0,144.7438507080078,-0.0,1138.2938232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9015197753906,0.7899488210678101,0.2230031937360763,0.2011805772781372,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9022216796875,0.844179093837738,0.2742614448070526,0.2599946856498718,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9016418457031,0.7972739934921265,0.2289954274892807,0.1607388705015182,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9018859863281,0.8182291388511658,0.2478056102991104,0.2352941334247589,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9020080566406,0.8271356225013733,0.2563848197460174,1.1555250883102417,290.9029235839844,291.04998779296875,287.4550170898437,286.3654479980469,290.9915466308594,297.43560791015625,290.90875244140625,1.0,0.4053617417812347,1.0,1.0,0.4189391434192657,1.0,-2.4161620140075684,1.5601016283035278,0.8560605049133301,1.0133299827575684,0.0,0.0,0.0,87.78218078613281,91.0,142.3488311767578,-0.0,1163.4737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99810791015625,0.8036502003669739,0.2272694259881973,0.2048607170581817,297.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9987487792969,0.8578330874443054,0.2793663144111633,0.2646365165710449,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981994628906,0.8102462291717529,0.232757568359375,0.1632501184940338,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984436035156,0.8304423093795776,0.2518653869628906,0.2389751225709915,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99853515625,0.8384554386138916,0.2595556378364563,1.16900634765625,290.9994201660156,291.1499938964844,287.5087890625,286.3998718261719,291.08349609375,297.4412536621094,291.0050048828125,1.0,0.4077081382274627,1.0,1.0,0.4241434633731842,1.0,-2.4497954845428467,1.568210482597351,0.8815849423408508,1.0139678716659546,0.0,0.0,0.0,85.7797622680664,79.0,136.06210327148438,-0.0,1194.130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99810791015625,0.8036502003669739,0.2272694259881973,0.2048607170581817,297.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9987487792969,0.8578330874443054,0.2793663144111633,0.2646365165710449,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981994628906,0.8102462291717529,0.232757568359375,0.1632501184940338,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984436035156,0.8304423093795776,0.2518653869628906,0.2389751225709915,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99853515625,0.8384554386138916,0.2595556378364563,1.16900634765625,290.9994201660156,291.1499938964844,287.5087890625,286.3998718261719,291.08349609375,297.4412536621094,291.0050048828125,1.0,0.4077081382274627,1.0,1.0,0.4241434633731842,1.0,-2.4497954845428467,1.568210482597351,0.8815849423408508,1.0139678716659546,0.0,0.0,0.0,85.7797622680664,79.0,136.06210327148438,-0.0,1194.130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0922241210937,0.8303430080413818,0.2316410541534423,0.2084799110889434,297.512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09283447265625,0.8877245783805847,0.2846359312534332,0.2692753970623016,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09228515625,0.8359852433204651,0.2366251200437545,0.1657132655382156,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.092529296875,0.8571123480796814,0.2560245096683502,0.2425842732191085,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926208496094,0.8647695183753967,0.2628246247768402,1.182145357131958,291.0934753417969,291.1499938964844,287.5632019042969,286.4343566894531,291.1742248535156,297.44744873046875,291.0988464355469,1.0,0.4072780609130859,1.0,1.0,0.429347813129425,1.0,-2.482797622680664,1.5758697986602783,0.906927764415741,1.0142799615859983,0.0,0.0,0.0,79.6234130859375,67.0,131.9177703857422,-0.0,1207.17529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0922241210937,0.8303430080413818,0.2316410541534423,0.2084799110889434,297.512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09283447265625,0.8877245783805847,0.2846359312534332,0.2692753970623016,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09228515625,0.8359852433204651,0.2366251200437545,0.1657132655382156,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.092529296875,0.8571123480796814,0.2560245096683502,0.2425842732191085,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926208496094,0.8647695183753967,0.2628246247768402,1.182145357131958,291.0934753417969,291.1499938964844,287.5632019042969,286.4343566894531,291.1742248535156,297.44744873046875,291.0988464355469,1.0,0.4072780609130859,1.0,1.0,0.429347813129425,1.0,-2.482797622680664,1.5758697986602783,0.906927764415741,1.0142799615859983,0.0,0.0,0.0,79.6234130859375,67.0,131.9177703857422,-0.0,1207.17529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18377685546875,0.8742923736572266,0.2361224442720413,0.2121006399393081,297.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.9414201974868774,0.2900608777999878,0.2739611268043518,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.8800140619277954,0.2405820786952972,0.1681709736585617,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18408203125,0.9038949012756348,0.2602711915969848,0.2461830526590347,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.9115366339683532,0.2661896049976349,1.1952502727508545,291.1849670410156,291.1499938964844,287.6181945800781,286.4688415527344,291.26239013671875,297.4540100097656,291.19012451171875,1.0,0.4052619338035583,1.0,1.0,0.4343904256820678,1.0,-2.515798330307007,1.5838303565979004,0.9319679141044616,1.014881253242493,0.0,0.0,0.0,70.987548828125,55.0,128.077392578125,-0.0,1209.81884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18377685546875,0.8742923736572266,0.2361224442720413,0.2121006399393081,297.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.9414201974868774,0.2900608777999878,0.2739611268043518,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.8800140619277954,0.2405820786952972,0.1681709736585617,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18408203125,0.9038949012756348,0.2602711915969848,0.2461830526590347,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.9115366339683532,0.2661896049976349,1.1952502727508545,291.1849670410156,291.1499938964844,287.6181945800781,286.4688415527344,291.26239013671875,297.4540100097656,291.19012451171875,1.0,0.4052619338035583,1.0,1.0,0.4343904256820678,1.0,-2.515798330307007,1.5838303565979004,0.9319679141044616,1.014881253242493,0.0,0.0,0.0,70.987548828125,55.0,128.077392578125,-0.0,1209.81884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738647460937,0.9467423558235168,0.2407038807868957,0.2158222943544387,297.5302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2743835449219,0.9990000128746032,0.2957223057746887,0.2714744806289673,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27392578125,0.9525471329689026,0.2445732653141021,0.1706649363040924,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2741394042969,0.977820634841919,0.2645539939403534,0.2498322874307632,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2742004394531,0.9835405349731444,0.269623726606369,1.2087268829345703,291.2750244140625,291.1499938964844,287.6737976074219,286.5033874511719,291.3486633300781,297.4607238769531,291.2799377441406,1.0,0.4020077586174011,1.0,1.0,0.4394330680370331,1.0,-2.5408360958099365,1.5869680643081665,0.95386803150177,1.0129289627075195,0.0,0.0,0.0,62.03035354614258,75.0,125.34770965576172,-0.0,1201.384521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738647460937,0.9467423558235168,0.2407038807868957,0.2158222943544387,297.5302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2743835449219,0.9990000128746032,0.2957223057746887,0.2714744806289673,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27392578125,0.9525471329689026,0.2445732653141021,0.1706649363040924,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2741394042969,0.977820634841919,0.2645539939403534,0.2498322874307632,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2742004394531,0.9835405349731444,0.269623726606369,1.2087268829345703,291.2750244140625,291.1499938964844,287.6737976074219,286.5033874511719,291.3486633300781,297.4607238769531,291.2799377441406,1.0,0.4020077586174011,1.0,1.0,0.4394330680370331,1.0,-2.5408360958099365,1.5869680643081665,0.95386803150177,1.0129289627075195,0.0,0.0,0.0,62.03035354614258,75.0,125.34770965576172,-0.0,1201.384521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960700,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3166198730469,0.9542845487594604,0.2430165857076645,0.2178597450256347,297.5408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3170471191406,0.9990000128746032,0.299170970916748,0.2680326104164123,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.316650390625,0.9594494700431824,0.2465800046920776,0.1720376759767532,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.31689453125,0.9836546778678894,0.2667074501514435,0.2518277168273926,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3169250488281,0.9886187314987184,0.2713630795478821,1.2163238525390625,291.31768798828125,291.1499938964844,287.7017822265625,286.5206298828125,291.3914489746094,297.46636962890625,291.3226318359375,1.0,0.4040446281433105,1.0,1.0,0.4419543743133545,1.0,-2.552340030670166,1.588065266609192,0.964274764060974,1.0109431743621826,0.0,0.0,0.0,61.91522216796875,75.0,122.92559051513672,-0.0,1214.8221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
