time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960760,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.35089111328125,0.951816737651825,0.2453475147485733,0.2199658751487732,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.35113525390625,0.9990000128746032,0.3025999963283539,0.2727571129798889,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3509216308594,0.95657217502594,0.2486079782247543,0.1734631210565567,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3510437011719,0.981209933757782,0.2688843607902527,0.2538957893848419,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3510437011719,0.9858402609825134,0.2731325030326843,1.224297285079956,291.3514404296875,291.1499938964844,287.7299499511719,286.53790283203125,291.40264892578125,297.4721374511719,291.3539733886719,1.0,0.4079725444316864,1.0,1.0,0.4402256309986114,1.0,-2.5743088722229004,1.6043907403945925,0.9699182510375975,1.0221599340438845,0.0,0.0,0.0,63.302921295166016,95.0,102.27732849121094,-0.0,1247.914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3853759765625,0.9145677089691162,0.2498351484537124,0.2242537885904312,297.5546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38555908203125,0.9847751259803772,0.3081147372722626,0.2909179329872131,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3853759765625,0.9185187816619872,0.2525338530540466,0.1763960421085357,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.38543701171875,0.9464960098266602,0.27312171459198,0.258153885602951,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3854675292969,0.9511390328407288,0.2765528261661529,1.2408528327941897,291.3857116699219,291.1499938964844,287.78662109375,286.57244873046875,291.4163818359375,297.47607421875,291.3873596191406,1.0,0.4201745092868805,1.0,1.0,0.4367681443691253,1.0,-2.629825592041016,1.645246505737305,0.9845791459083556,1.050690531730652,0.0,0.0,0.0,70.7860336303711,115.0,61.43648147583008,-0.0,1351.7174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3853759765625,0.9145677089691162,0.2498351484537124,0.2242537885904312,297.5546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38555908203125,0.9847751259803772,0.3081147372722626,0.2909179329872131,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3853759765625,0.9185187816619872,0.2525338530540466,0.1763960421085357,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.38543701171875,0.9464960098266602,0.27312171459198,0.258153885602951,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3854675292969,0.9511390328407288,0.2765528261661529,1.2408528327941897,291.3857116699219,291.1499938964844,287.78662109375,286.57244873046875,291.4163818359375,297.47607421875,291.3873596191406,1.0,0.4201745092868805,1.0,1.0,0.4367681443691253,1.0,-2.629825592041016,1.645246505737305,0.9845791459083556,1.050690531730652,0.0,0.0,0.0,70.7860336303711,115.0,61.43648147583008,-0.0,1351.7174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.40692138671875,0.8569014072418213,0.2539870142936706,0.2285330295562744,297.5530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070129394531,0.9207559823989868,0.3130667805671692,0.2960935831069946,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.40692138671875,0.85944664478302,0.2561780214309692,0.1793616861104965,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4069519042969,0.8821680545806885,0.2770895063877105,0.2624699473381042,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4069519042969,0.8851907253265381,0.2796741127967834,1.2575792074203491,291.4071350097656,291.1499938964844,287.8438415527344,286.60699462890625,291.4266662597656,297.4746398925781,291.4082336425781,1.0,0.4347638785839081,1.0,1.0,0.4333106577396393,1.0,-2.670036792755127,1.677319049835205,0.992717742919922,1.073752760887146,0.0,0.0,0.0,85.38507080078125,135.0,37.72368621826172,-0.0,1471.31689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.40692138671875,0.8569014072418213,0.2539870142936706,0.2285330295562744,297.5530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070129394531,0.9207559823989868,0.3130667805671692,0.2960935831069946,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.40692138671875,0.85944664478302,0.2561780214309692,0.1793616861104965,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4069519042969,0.8821680545806885,0.2770895063877105,0.2624699473381042,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4069519042969,0.8851907253265381,0.2796741127967834,1.2575792074203491,291.4071350097656,291.1499938964844,287.8438415527344,286.60699462890625,291.4266662597656,297.4746398925781,291.4082336425781,1.0,0.4347638785839081,1.0,1.0,0.4333106577396393,1.0,-2.670036792755127,1.677319049835205,0.992717742919922,1.073752760887146,0.0,0.0,0.0,85.38507080078125,135.0,37.72368621826172,-0.0,1471.31689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.81578129529953,0.2578460276126861,0.2326584607362747,297.5514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.40728759765625,0.8716889023780823,0.3180185854434967,0.3014018833637237,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.8176124095916748,0.2595774233341217,0.1822410076856613,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073181152344,0.8376719355583191,0.2808183133602142,0.2666755318641662,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073181152344,0.8394653797149658,0.2825231552124023,1.2736350297927856,291.4072570800781,291.1499938964844,287.90155029296875,286.6415100097656,291.407470703125,297.47198486328125,291.40692138671875,1.0,0.4505479335784912,1.0,1.0,0.4262630939483642,1.0,-2.709182024002075,1.7174904346466064,0.9916916489601136,1.1051318645477295,0.0,0.0,0.0,102.82720184326172,123.0,6.642527103424072,-0.0,1606.0538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.81578129529953,0.2578460276126861,0.2326584607362747,297.5514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.40728759765625,0.8716889023780823,0.3180185854434967,0.3014018833637237,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.8176124095916748,0.2595774233341217,0.1822410076856613,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073181152344,0.8376719355583191,0.2808183133602142,0.2666755318641662,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073181152344,0.8394653797149658,0.2825231552124023,1.2736350297927856,291.4072570800781,291.1499938964844,287.90155029296875,286.6415100097656,291.407470703125,297.47198486328125,291.40692138671875,1.0,0.4505479335784912,1.0,1.0,0.4262630939483642,1.0,-2.709182024002075,1.7174904346466064,0.9916916489601136,1.1051318645477295,0.0,0.0,0.0,102.82720184326172,123.0,6.642527103424072,-0.0,1606.0538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3941650390625,0.8089847564697266,0.26139697432518,0.2360689342021942,297.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3940734863281,0.8644961714744568,0.3228220343589782,0.3061374425888061,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3941650390625,0.810419499874115,0.2627128362655639,0.1845979988574981,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3941345214844,0.8305633068084717,0.2842826247215271,0.2701761126518249,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3941345214844,0.8314868807792664,0.2850711643695831,1.286188006401062,291.3939819335937,291.1499938964844,287.9597473144531,286.676025390625,291.3857421875,297.4675598144531,291.3932800292969,1.0,0.4571163356304168,1.0,1.0,0.4192155003547668,1.0,-2.741105079650879,1.754154920578003,0.9869500398635864,1.1347054243087769,0.0,0.0,0.0,108.58179473876952,111.0,-12.185118675231934,-0.0,1679.1502685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3941650390625,0.8089847564697266,0.26139697432518,0.2360689342021942,297.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3940734863281,0.8644961714744568,0.3228220343589782,0.3061374425888061,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3941650390625,0.810419499874115,0.2627128362655639,0.1845979988574981,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3941345214844,0.8305633068084717,0.2842826247215271,0.2701761126518249,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3941345214844,0.8314868807792664,0.2850711643695831,1.286188006401062,291.3939819335937,291.1499938964844,287.9597473144531,286.676025390625,291.3857421875,297.4675598144531,291.3932800292969,1.0,0.4571163356304168,1.0,1.0,0.4192155003547668,1.0,-2.741105079650879,1.754154920578003,0.9869500398635864,1.1347054243087769,0.0,0.0,0.0,108.58179473876952,111.0,-12.185118675231934,-0.0,1679.1502685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38555908203125,0.8123603463172913,0.2630962431430816,0.2375819087028503,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3854675292969,0.8683936595916748,0.3251784741878509,0.308338314294815,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38555908203125,0.8135630488395691,0.2642139494419098,0.1856346130371093,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3855285644531,0.8336866497993469,0.2859442830085754,0.2717314064502716,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3855285644531,0.8341906070709229,0.2862606942653656,1.2914769649505615,291.3853759765625,291.1499938964844,287.989013671875,286.6932678222656,291.3746643066406,297.4649963378906,291.38458251953125,1.0,0.4584882259368896,1.0,1.0,0.4156917333602905,1.0,-2.7550411224365234,1.7714611291885376,0.9835799336433412,1.1488884687423706,0.0,0.0,0.0,108.34390258789062,111.0,-17.847150802612305,-0.0,1698.647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3768920898437,0.8185774087905884,0.2647571265697479,0.2390071600675583,297.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37677001953125,0.8756729364395142,0.3275103271007538,0.3104618489742279,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3768920898437,0.819562554359436,0.2656822800636291,0.1866070926189422,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3768310546875,0.8397944569587708,0.2875701487064361,0.2731971740722656,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3768310546875,0.839870274066925,0.2874058187007904,1.2963014841079712,291.376708984375,291.1499938964844,288.0184020996094,286.71051025390625,291.3658752441406,297.4622802734375,291.3760070800781,1.0,0.458961933851242,1.0,1.0,0.4124618470668793,1.0,-2.768035888671875,1.7876121997833252,0.9804235696792604,1.1621227264404297,0.0,0.0,0.0,106.75553894042967,99.0,-20.37338256835937,-0.0,1710.5355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3606262207031,0.8383273482322693,0.2679955065250397,0.2416678071022033,297.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.36053466796875,0.8994795680046082,0.3321217000484466,0.314541608095169,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3606262207031,0.8389597535133362,0.268551230430603,0.1884155124425888,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.360595703125,0.8604288697242737,0.2907449007034302,0.2759351134300232,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.360595703125,0.859562873840332,0.2895953357219696,1.3049224615097046,291.3604431152344,291.1499938964844,288.0774841308594,286.7449645996094,291.34893798828125,297.456787109375,291.3597412109375,1.0,0.4580027461051941,1.0,1.0,0.4060021042823791,1.0,-2.7919633388519287,1.8188624382019043,0.9731008410453796,1.187984824180603,0.0,0.0,0.0,100.70720672607422,87.0,-22.125062942504883,-0.0,1717.798583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3606262207031,0.8383273482322693,0.2679955065250397,0.2416678071022033,297.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.36053466796875,0.8994795680046082,0.3321217000484466,0.314541608095169,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3606262207031,0.8389597535133362,0.268551230430603,0.1884155124425888,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.360595703125,0.8604288697242737,0.2907449007034302,0.2759351134300232,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.360595703125,0.859562873840332,0.2895953357219696,1.3049224615097046,291.3604431152344,291.1499938964844,288.0774841308594,286.7449645996094,291.34893798828125,297.456787109375,291.3597412109375,1.0,0.4580027461051941,1.0,1.0,0.4060021042823791,1.0,-2.7919633388519287,1.8188624382019043,0.9731008410453796,1.187984824180603,0.0,0.0,0.0,100.70720672607422,87.0,-22.125062942504883,-0.0,1717.798583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3442077636719,0.8700985312461853,0.2711423337459564,0.2441517114639282,297.53729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3441162109375,0.939818561077118,0.3366784751415252,0.3184708952903747,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3442077636719,0.8704169392585754,0.2713532745838165,0.1901027858257293,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3441772460937,0.894105076789856,0.2938423752784729,0.2784986197948456,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3441772460937,0.892128050327301,0.2916799783706665,1.3125877380371094,291.3440246582031,291.1499938964844,288.1369934082031,286.77935791015625,291.3324279785156,297.45135498046875,291.34332275390625,1.0,0.4553872346878052,1.0,1.0,0.399542361497879,1.0,-2.813993692398072,1.849327087402344,0.9646665453910828,1.2134721279144287,0.0,0.0,0.0,92.18881225585938,75.0,-22.680288314819336,-0.0,1710.3895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3442077636719,0.8700985312461853,0.2711423337459564,0.2441517114639282,297.53729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3441162109375,0.939818561077118,0.3366784751415252,0.3184708952903747,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3442077636719,0.8704169392585754,0.2713532745838165,0.1901027858257293,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3441772460937,0.894105076789856,0.2938423752784729,0.2784986197948456,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3441772460937,0.892128050327301,0.2916799783706665,1.3125877380371094,291.3440246582031,291.1499938964844,288.1369934082031,286.77935791015625,291.3324279785156,297.45135498046875,291.34332275390625,1.0,0.4553872346878052,1.0,1.0,0.399542361497879,1.0,-2.813993692398072,1.849327087402344,0.9646665453910828,1.2134721279144287,0.0,0.0,0.0,92.18881225585938,75.0,-22.680288314819336,-0.0,1710.3895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3348083496094,0.9218226671218872,0.2742279171943664,0.2465190887451172,297.5335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3347473144531,0.992372751235962,0.3412070274353027,0.3223097026348114,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3348083496094,0.9217855930328368,0.2741186618804931,0.1917172074317932,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33477783203125,0.950203776359558,0.2968945801258087,0.2809552550315857,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33477783203125,0.9467292428016664,0.2936962246894836,1.3196388483047483,291.334716796875,291.1499938964844,288.1968688964844,286.813720703125,291.3290710449219,297.4461975097656,291.33453369140625,1.0,0.4518023431301117,1.0,1.0,0.3946006894111633,1.0,-2.8348207473754883,1.875465631484985,0.9593551158905028,1.2349008321762085,0.0,0.0,0.0,82.25875091552734,78.0,-14.167960166931152,-0.0,1694.1444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3348083496094,0.9218226671218872,0.2742279171943664,0.2465190887451172,297.5335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3347473144531,0.992372751235962,0.3412070274353027,0.3223097026348114,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3348083496094,0.9217855930328368,0.2741186618804931,0.1917172074317932,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33477783203125,0.950203776359558,0.2968945801258087,0.2809552550315857,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33477783203125,0.9467292428016664,0.2936962246894836,1.3196388483047483,291.334716796875,291.1499938964844,288.1968688964844,286.813720703125,291.3290710449219,297.4461975097656,291.33453369140625,1.0,0.4518023431301117,1.0,1.0,0.3946006894111633,1.0,-2.8348207473754883,1.875465631484985,0.9593551158905028,1.2349008321762085,0.0,0.0,0.0,82.25875091552734,78.0,-14.167960166931152,-0.0,1694.1444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3299560546875,0.9461836814880372,0.2772447466850281,0.2491177022457122,297.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3299255371094,0.9990000128746032,0.3462619185447693,0.3140370845794678,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3299560546875,0.9457621574401855,0.2768411338329315,0.1935280859470367,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3299560546875,0.9723472595214844,0.2998981177806854,0.2836712002754211,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3299560546875,0.968159317970276,0.2956465482711792,1.3278335332870483,291.3299255371094,291.1499938964844,288.25714111328125,286.8480224609375,291.3260803222656,297.4430236816406,291.3297424316406,1.0,0.4513664245605469,1.0,1.0,0.3896590173244476,1.0,-2.8433327674865723,1.89402449131012,0.9493083953857422,1.2516433000564575,0.0,0.0,0.0,79.393798828125,96.0,-8.951201438903809,-0.0,1693.2183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3299560546875,0.9461836814880372,0.2772447466850281,0.2491177022457122,297.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3299255371094,0.9990000128746032,0.3462619185447693,0.3140370845794678,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3299560546875,0.9457621574401855,0.2768411338329315,0.1935280859470367,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3299560546875,0.9723472595214844,0.2998981177806854,0.2836712002754211,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3299560546875,0.968159317970276,0.2956465482711792,1.3278335332870483,291.3299255371094,291.1499938964844,288.25714111328125,286.8480224609375,291.3260803222656,297.4430236816406,291.3297424316406,1.0,0.4513664245605469,1.0,1.0,0.3896590173244476,1.0,-2.8433327674865723,1.89402449131012,0.9493083953857422,1.2516433000564575,0.0,0.0,0.0,79.393798828125,96.0,-8.951201438903809,-0.0,1693.2183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32794189453125,0.9449123740196228,0.2787500619888305,0.250476986169815,297.5396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.32794189453125,0.9990000128746032,0.3490946292877197,0.3168829977512359,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32794189453125,0.9443153738975524,0.2782130539417267,0.1944890022277832,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.32794189453125,0.9711055755615234,0.3014104664325714,0.2851036190986633,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.32794189453125,0.9663324952125548,0.2966308891773224,1.3322703838348389,291.3279113769531,291.1499938964844,288.28741455078125,286.8651733398437,291.326416015625,297.4432983398437,291.3280029296875,1.0,0.4540057480335235,1.0,1.0,0.3871881663799286,1.0,-2.856539487838745,1.9090057611465447,0.9475336670875548,1.26330828666687,0.0,0.0,0.0,80.35458374023438,96.0,-6.580205917358398,-0.0,1718.1031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32476806640625,0.9373214244842528,0.2802489697933197,0.2518757581710815,297.5399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.32470703125,0.9990000128746032,0.3515985608100891,0.3254681527614593,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.32476806640625,0.9365542531013488,0.2795894145965576,0.1954877227544784,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3247375488281,0.9642057418823242,0.3029281198978424,0.2865875661373138,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3247375488281,0.9586564302444458,0.297618955373764,1.3369492292404177,291.3246459960937,291.1499938964844,288.3177490234375,286.8822937011719,291.3194885253906,297.4424133300781,291.32421875,1.0,0.458119124174118,1.0,1.0,0.3836672008037567,1.0,-2.877133846282959,1.9313440322875977,0.9457896947860718,1.2808504104614258,0.0,0.0,0.0,82.60089111328125,114.0,-9.22206687927246,-0.0,1760.961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3111572265625,0.8948392868041992,0.2830927670001983,0.254800945520401,297.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3110656738281,0.9717111587524414,0.355544239282608,0.3362550437450409,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3111572265625,0.8939585089683533,0.2822291254997253,0.1976111531257629,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3111267089844,0.9200000762939452,0.3058556020259857,0.2897302806377411,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3111267089844,0.912975251674652,0.2994671165943146,1.3470715284347534,291.3110046386719,291.1499938964844,288.3786926269531,286.9164733886719,291.3021240234375,297.4349670410156,291.3104248046875,1.0,0.4687862992286682,1.0,1.0,0.3766252696514129,1.0,-2.912595748901367,1.973094701766968,0.9395009875297546,1.3149805068969729,0.0,0.0,0.0,92.85569763183594,132.0,-16.82298469543457,-0.0,1867.5374755859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3111572265625,0.8948392868041992,0.2830927670001983,0.254800945520401,297.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3110656738281,0.9717111587524414,0.355544239282608,0.3362550437450409,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3111572265625,0.8939585089683533,0.2822291254997253,0.1976111531257629,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3111267089844,0.9200000762939452,0.3058556020259857,0.2897302806377411,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3111267089844,0.912975251674652,0.2994671165943146,1.3470715284347534,291.3110046386719,291.1499938964844,288.3786926269531,286.9164733886719,291.3021240234375,297.4349670410156,291.3104248046875,1.0,0.4687862992286682,1.0,1.0,0.3766252696514129,1.0,-2.912595748901367,1.973094701766968,0.9395009875297546,1.3149805068969729,0.0,0.0,0.0,92.85569763183594,132.0,-16.82298469543457,-0.0,1867.5374755859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.294677734375,0.8522281646728516,0.2857175171375274,0.2577038705348968,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945861816406,0.921754002571106,0.3595243692398071,0.3404948711395263,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.294677734375,0.8512881398200989,0.2847001850605011,0.1997535824775695,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2946472167969,0.8740536570549011,0.3086197972297668,0.2929045259952545,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2946472167969,0.867192268371582,0.3011204302310943,1.357202649116516,291.29449462890625,291.1499938964844,288.43994140625,286.9505920410156,291.2839050292969,297.4271240234375,291.2938232421875,1.0,0.4807900488376617,1.0,1.0,0.3695833086967468,1.0,-2.939286231994629,2.0098586082458496,0.929427444934845,1.3455376625061035,0.0,0.0,0.0,107.5583267211914,150.0,-21.28752517700196,-0.0,1984.975341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.294677734375,0.8522281646728516,0.2857175171375274,0.2577038705348968,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945861816406,0.921754002571106,0.3595243692398071,0.3404948711395263,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.294677734375,0.8512881398200989,0.2847001850605011,0.1997535824775695,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2946472167969,0.8740536570549011,0.3086197972297668,0.2929045259952545,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2946472167969,0.867192268371582,0.3011204302310943,1.357202649116516,291.29449462890625,291.1499938964844,288.43994140625,286.9505920410156,291.2839050292969,297.4271240234375,291.2938232421875,1.0,0.4807900488376617,1.0,1.0,0.3695833086967468,1.0,-2.939286231994629,2.0098586082458496,0.929427444934845,1.3455376625061035,0.0,0.0,0.0,107.5583267211914,150.0,-21.28752517700196,-0.0,1984.975341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2825012207031,0.8202152252197266,0.2881893813610077,0.2605223059654236,297.51531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2824401855469,0.8832510113716125,0.3635649681091308,0.3448928594589233,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2825012207031,0.8192378282546997,0.2870577275753021,0.2018599212169647,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.282470703125,0.8399118781089783,0.3112717568874359,0.2960322201251983,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2825012207031,0.8328714966773987,0.3026358783245086,1.366993069648743,291.28240966796875,291.1499938964844,288.50146484375,286.984619140625,291.2751770019531,297.4198608398437,291.2820739746094,1.0,0.4935002326965332,1.0,1.0,0.3635671734809875,1.0,-2.9660208225250244,2.0441880226135254,0.9218326210975648,1.3738124370574951,0.0,0.0,0.0,124.05118560791016,138.0,-17.06196403503418,-0.0,2113.308349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2825012207031,0.8202152252197266,0.2881893813610077,0.2605223059654236,297.51531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2824401855469,0.8832510113716125,0.3635649681091308,0.3448928594589233,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2825012207031,0.8192378282546997,0.2870577275753021,0.2018599212169647,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.282470703125,0.8399118781089783,0.3112717568874359,0.2960322201251983,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2825012207031,0.8328714966773987,0.3026358783245086,1.366993069648743,291.28240966796875,291.1499938964844,288.50146484375,286.984619140625,291.2751770019531,297.4198608398437,291.2820739746094,1.0,0.4935002326965332,1.0,1.0,0.3635671734809875,1.0,-2.9660208225250244,2.0441880226135254,0.9218326210975648,1.3738124370574951,0.0,0.0,0.0,124.05118560791016,138.0,-17.06196403503418,-0.0,2113.308349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2734375,0.8159116506576538,0.2905788421630859,0.2627990841865539,297.5097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2733764648437,0.8790488243103027,0.3676255047321319,0.3488392829895019,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2734375,0.814847469329834,0.2893562018871307,0.2035641968250274,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2734069824219,0.835523784160614,0.3138594925403595,0.2986126542091369,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2734069824219,0.827657163143158,0.3040646314620971,1.3740838766098022,291.2733459472656,291.1499938964844,288.5632629394531,287.0185546875,291.2672119140625,297.413330078125,291.27301025390625,1.0,0.4977455139160156,1.0,1.0,0.3575510084629059,1.0,-2.9871835708618164,2.075143337249756,0.9120402932167052,1.4000462293624878,0.0,0.0,0.0,128.3447723388672,126.0,-13.93819522857666,-0.0,2171.856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2734375,0.8159116506576538,0.2905788421630859,0.2627990841865539,297.5097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2733764648437,0.8790488243103027,0.3676255047321319,0.3488392829895019,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2734375,0.814847469329834,0.2893562018871307,0.2035641968250274,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2734069824219,0.835523784160614,0.3138594925403595,0.2986126542091369,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2734069824219,0.827657163143158,0.3040646314620971,1.3740838766098022,291.2733459472656,291.1499938964844,288.5632629394531,287.0185546875,291.2672119140625,297.413330078125,291.27301025390625,1.0,0.4977455139160156,1.0,1.0,0.3575510084629059,1.0,-2.9871835708618164,2.075143337249756,0.9120402932167052,1.4000462293624878,0.0,0.0,0.0,128.3447723388672,126.0,-13.93819522857666,-0.0,2171.856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2691955566406,0.8193303346633911,0.2917685806751251,0.2638143897056579,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2691345214844,0.8834661245346069,0.3696703612804413,0.350704938173294,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2691955566406,0.8182433247566223,0.2905066907405853,0.2043250203132629,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2691955566406,0.8390055298805237,0.3151509761810303,0.2997759580612182,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2691955566406,0.8306178450584412,0.3047696352005005,1.3769941329956057,291.26910400390625,291.1499938964844,288.59423828125,287.0354919433594,291.263427734375,297.41046142578125,291.2688293457031,1.0,0.4982128441333771,1.0,1.0,0.3545429408550262,1.0,-2.996459484100342,2.089881896972656,0.9065775275230408,1.412685513496399,0.0,0.0,0.0,127.41748046875,126.0,-12.914576530456545,-0.0,2183.4111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2668151855469,0.8251794576644897,0.292959988117218,0.2647813856601715,297.5052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2668151855469,0.8908516764640808,0.3717264235019684,0.352529764175415,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2668151855469,0.8240691423416138,0.2916634678840637,0.205051451921463,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2668151855469,0.845090389251709,0.3164465427398681,0.3008905947208404,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2668151855469,0.8360882997512817,0.3054748475551605,1.379654884338379,291.2668151855469,291.1499938964844,288.6252746582031,287.05242919921875,291.26446533203125,297.4078674316406,291.2668762207031,1.0,0.4979259073734283,1.0,1.0,0.3521361351013183,1.0,-3.005228281021118,2.10270619392395,0.9025222659111024,1.4235241413116455,0.0,0.0,0.0,125.1963882446289,114.0,-8.890233993530273,-0.0,2187.4921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26763916015625,0.843400776386261,0.2953761219978332,0.2666381597518921,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2676696777344,0.9141029715538024,0.3758943080902099,0.356120765209198,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26763916015625,0.8421972393989563,0.2940222024917602,0.2064527422189712,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2676696777344,0.8645703196525574,0.3190761804580688,0.3030436038970947,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.26763916015625,0.8539671897888184,0.3069140911102295,1.384568452835083,291.2676696777344,291.1499938964844,288.6875305175781,287.086181640625,291.2682800292969,297.40362548828125,291.2678527832031,1.0,0.4958209693431854,1.0,1.0,0.3473224937915802,1.0,-3.021957397460937,2.1277310848236084,0.8942262530326843,1.444747805595398,0.0,0.0,0.0,118.07769775390624,102.0,-1.4841848611831665,-0.0,2180.4658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26763916015625,0.843400776386261,0.2953761219978332,0.2666381597518921,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2676696777344,0.9141029715538024,0.3758943080902099,0.356120765209198,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26763916015625,0.8421972393989563,0.2940222024917602,0.2064527422189712,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2676696777344,0.8645703196525574,0.3190761804580688,0.3030436038970947,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.26763916015625,0.8539671897888184,0.3069140911102295,1.384568452835083,291.2676696777344,291.1499938964844,288.6875305175781,287.086181640625,291.2682800292969,297.40362548828125,291.2678527832031,1.0,0.4958209693431854,1.0,1.0,0.3473224937915802,1.0,-3.021957397460937,2.1277310848236084,0.8942262530326843,1.444747805595398,0.0,0.0,0.0,118.07769775390624,102.0,-1.4841848611831665,-0.0,2180.4658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2706298828125,0.8717567324638367,0.2978279888629913,0.2684476673603058,297.4997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2706604003906,0.9513503313064576,0.3801293671131134,0.3596906661987304,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2706298828125,0.8704051971435547,0.2964391708374023,0.2078315019607544,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2706298828125,0.8947868347167969,0.3217581808567047,0.3051596581935882,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2706298828125,0.8822789192199707,0.3083958625793457,1.389259696006775,291.2706604003906,291.1499938964844,288.75,287.119873046875,291.2730407714844,297.4004821777344,291.2709350585937,1.0,0.492469310760498,1.0,1.0,0.342508852481842,1.0,-3.0382654666900635,2.15264105796814,0.8856242895126343,1.465946912765503,0.0,0.0,0.0,108.74581146240234,90.0,2.76096773147583,-0.0,2161.1083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2706298828125,0.8717567324638367,0.2978279888629913,0.2684476673603058,297.4997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2706604003906,0.9513503313064576,0.3801293671131134,0.3596906661987304,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2706298828125,0.8704051971435547,0.2964391708374023,0.2078315019607544,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2706298828125,0.8947868347167969,0.3217581808567047,0.3051596581935882,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2706298828125,0.8822789192199707,0.3083958625793457,1.389259696006775,291.2706604003906,291.1499938964844,288.75,287.119873046875,291.2730407714844,297.4004821777344,291.2709350585937,1.0,0.492469310760498,1.0,1.0,0.342508852481842,1.0,-3.0382654666900635,2.15264105796814,0.8856242895126343,1.465946912765503,0.0,0.0,0.0,108.74581146240234,90.0,2.76096773147583,-0.0,2161.1083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757263183594,0.914855420589447,0.3003000319004059,0.2702334523200989,297.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757873535156,0.9944167137145996,0.3844213783740997,0.3632678389549255,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757263183594,0.9132526516914368,0.2989042401313782,0.2092105448246002,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757568359375,0.9424002766609192,0.3244848251342773,0.307272344827652,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757568359375,0.9262696504592896,0.3099141120910644,1.3938978910446167,291.2757873535156,291.1499938964844,288.81353759765625,287.15185546875,291.2798767089844,297.39813232421875,291.2761535644531,1.0,0.4884277582168579,1.0,1.0,0.3377659320831299,1.0,-3.0543391704559326,2.1773431301116943,0.8769960403442383,1.487003207206726,0.0,0.0,0.0,98.21269989013672,78.0,6.228992938995361,-0.0,2134.9384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
