time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962920,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757263183594,0.914855420589447,0.3003000319004059,0.2702334523200989,297.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757873535156,0.9944167137145996,0.3844213783740997,0.3632678389549255,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757263183594,0.9132526516914368,0.2989042401313782,0.2092105448246002,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757568359375,0.9424002766609192,0.3244848251342773,0.307272344827652,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757568359375,0.9262696504592896,0.3099141120910644,1.3938978910446167,291.2757873535156,291.1499938964844,288.81353759765625,287.15185546875,291.2798767089844,297.39813232421875,291.2761535644531,1.0,0.4884277582168579,1.0,1.0,0.3377659320831299,1.0,-3.0543391704559326,2.1773431301116943,0.8769960403442383,1.487003207206726,0.0,0.0,0.0,98.21269989013672,78.0,6.228992938995361,-0.0,2134.9384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962980,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2820739746094,0.9514894485473632,0.3026864528656006,0.2721544504165649,297.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2821044921875,0.9990000128746032,0.3899552822113037,0.3379372060298919,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2820739746094,0.9499003291130066,0.3013130128383636,0.2107148021459579,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2821044921875,0.9766088724136353,0.3271533250808716,0.3095526993274688,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2821044921875,0.9613338708877563,0.3113707602024078,1.399303674697876,291.2821350097656,291.1499938964844,288.87890625,287.18072509765625,291.2850036621094,297.3995361328125,291.2822570800781,1.0,0.4820905327796936,1.0,1.0,0.3330230116844177,1.0,-3.0374679565429688,2.1802642345428467,0.8572035431861877,1.4941895008087158,0.0,0.0,0.0,91.15198516845705,98.0,7.175675868988037,-0.0,2068.631103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2820739746094,0.9514894485473632,0.3026864528656006,0.2721544504165649,297.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2821044921875,0.9990000128746032,0.3899552822113037,0.3379372060298919,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2820739746094,0.9499003291130066,0.3013130128383636,0.2107148021459579,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2821044921875,0.9766088724136353,0.3271533250808716,0.3095526993274688,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2821044921875,0.9613338708877563,0.3113707602024078,1.399303674697876,291.2821350097656,291.1499938964844,288.87890625,287.18072509765625,291.2850036621094,297.3995361328125,291.2822570800781,1.0,0.4820905327796936,1.0,1.0,0.3330230116844177,1.0,-3.0374679565429688,2.1802642345428467,0.8572035431861877,1.4941895008087158,0.0,0.0,0.0,91.15198516845705,98.0,7.175675868988037,-0.0,2068.631103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28472900390625,0.9566425085067748,0.3039068877696991,0.2732006311416626,297.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2847595214844,0.9990000128746032,0.3936015367507934,0.3342011570930481,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.28472900390625,0.955114722251892,0.3025581836700439,0.2115421295166015,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2847595214844,0.9810618162155152,0.3285285234451294,0.3107943832874298,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2847595214844,0.9657396674156188,0.3121490180492401,1.402510643005371,291.2848205566406,291.1499938964844,288.9122619628906,287.1940612792969,291.29071044921875,297.4046936035156,291.28533935546875,1.0,0.4828148484230041,1.0,1.0,0.3306515514850616,1.0,-3.040499687194824,2.189439535140991,0.8510600924491882,1.5020744800567627,0.0,0.0,0.0,90.57476043701172,98.0,8.7560396194458,-0.0,2070.993408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28936767578125,0.9539613127708436,0.3051438927650451,0.2743261158466339,297.5342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2894287109375,0.9990000128746032,0.3969993889331817,0.3382128477096557,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.28936767578125,0.9524562954902648,0.3038306534290313,0.2124384194612503,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2893981933594,0.9788320064544678,0.3299322128295898,0.3121300637722015,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2893981933594,0.962693452835083,0.3129625618457794,1.4061998128890991,291.2894592285156,291.1499938964844,288.946044921875,287.2066955566406,291.2962646484375,297.4090576171875,291.2900390625,1.0,0.4854185581207275,1.0,1.0,0.3279863893985748,1.0,-3.0537753105163574,2.206223964691162,0.8475513458251953,1.515650510787964,0.0,0.0,0.0,91.82147216796876,118.0,10.769335746765137,-0.0,2100.711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3000183105469,0.9326946139335632,0.3076151311397552,0.2767007946968078,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3000793457031,0.9990000128746032,0.4021446704864502,0.3621485531330108,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.29998779296875,0.9312406778335572,0.3064053654670715,0.2143497318029403,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3000183105469,0.9601079821586608,0.3327732384204864,0.3149654269218445,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3000183105469,0.941008985042572,0.3146185278892517,1.414379596710205,291.30010986328125,291.1499938964844,289.0147705078125,287.2298889160156,291.3094177246094,297.4106140136719,291.3009338378906,1.0,0.4952616989612579,1.0,1.0,0.3226560354232788,1.0,-3.1009185314178467,2.253875494003296,0.8470430970191956,1.552374243736267,0.0,0.0,0.0,98.2050323486328,138.0,14.424408912658691,-0.0,2218.47265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3000183105469,0.9326946139335632,0.3076151311397552,0.2767007946968078,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3000793457031,0.9990000128746032,0.4021446704864502,0.3621485531330108,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.29998779296875,0.9312406778335572,0.3064053654670715,0.2143497318029403,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3000183105469,0.9601079821586608,0.3327732384204864,0.3149654269218445,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3000183105469,0.941008985042572,0.3146185278892517,1.414379596710205,291.30010986328125,291.1499938964844,289.0147705078125,287.2298889160156,291.3094177246094,297.4106140136719,291.3009338378906,1.0,0.4952616989612579,1.0,1.0,0.3226560354232788,1.0,-3.1009185314178467,2.253875494003296,0.8470430970191956,1.552374243736267,0.0,0.0,0.0,98.2050323486328,138.0,14.424408912658691,-0.0,2218.47265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.31329345703125,0.8880661725997925,0.3099901676177978,0.2792960405349731,297.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3133544921875,0.9769482016563416,0.4049549698829651,0.3833487331867218,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.31329345703125,0.8869882225990295,0.3089239597320556,0.2164611518383026,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31329345703125,0.9127896428108216,0.3355631530284881,0.3180764615535736,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.31329345703125,0.8942638635635376,0.3161771893501282,1.4237114191055298,291.3133850097656,291.1499938964844,289.08502197265625,287.2505187988281,291.3215026855469,297.4007568359375,291.3139343261719,1.0,0.5085674524307251,1.0,1.0,0.3173256814479828,1.0,-3.1470632553100586,2.301145553588867,0.8459176421165466,1.5897008180618286,0.0,0.0,0.0,111.79303741455078,158.0,16.3109130859375,-0.0,2376.4169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.31329345703125,0.8880661725997925,0.3099901676177978,0.2792960405349731,297.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3133544921875,0.9769482016563416,0.4049549698829651,0.3833487331867218,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.31329345703125,0.8869882225990295,0.3089239597320556,0.2164611518383026,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31329345703125,0.9127896428108216,0.3355631530284881,0.3180764615535736,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.31329345703125,0.8942638635635376,0.3161771893501282,1.4237114191055298,291.3133850097656,291.1499938964844,289.08502197265625,287.2505187988281,291.3215026855469,297.4007568359375,291.3139343261719,1.0,0.5085674524307251,1.0,1.0,0.3173256814479828,1.0,-3.1470632553100586,2.301145553588867,0.8459176421165466,1.5897008180618286,0.0,0.0,0.0,111.79303741455078,158.0,16.3109130859375,-0.0,2376.4169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.31939697265625,0.8443586230278015,0.3121843636035919,0.2819532752037048,297.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3194274902344,0.9249550104141236,0.4082145094871521,0.386898398399353,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.31939697265625,0.843565046787262,0.3113031089305877,0.2186488360166549,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.31939697265625,0.8663607835769653,0.3382193744182586,0.321296215057373,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.31939697265625,0.8491032719612122,0.3175537884235382,1.4333205223083496,291.3194580078125,291.141845703125,289.1565856933594,287.268798828125,291.3244934082031,297.3924255371094,291.3197937011719,1.0,0.5219362378120422,1.0,1.0,0.3109506666660309,1.0,-3.1725807189941406,2.3379859924316406,0.8345945477485657,1.6207655668258667,0.0,0.0,0.0,130.67587280273438,161.0,10.200220108032228,-0.0,2527.297607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.31939697265625,0.8443586230278015,0.3121843636035919,0.2819532752037048,297.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3194274902344,0.9249550104141236,0.4082145094871521,0.386898398399353,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.31939697265625,0.843565046787262,0.3113031089305877,0.2186488360166549,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.31939697265625,0.8663607835769653,0.3382193744182586,0.321296215057373,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.31939697265625,0.8491032719612122,0.3175537884235382,1.4333205223083496,291.3194580078125,291.141845703125,289.1565856933594,287.268798828125,291.3244934082031,297.3924255371094,291.3197937011719,1.0,0.5219362378120422,1.0,1.0,0.3109506666660309,1.0,-3.1725807189941406,2.3379859924316406,0.8345945477485657,1.6207655668258667,0.0,0.0,0.0,130.67587280273438,161.0,10.200220108032228,-0.0,2527.297607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3247985839844,0.825901448726654,0.3142741322517395,0.2842499911785126,297.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3248291015625,0.9015857577323914,0.4119817614555359,0.390777051448822,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3247985839844,0.8253201246261597,0.3136129975318908,0.2205829620361328,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3247985839844,0.8468189835548401,0.3408077359199524,0.3241757452487945,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3247985839844,0.8297308683395386,0.3188397586345672,1.4411922693252563,291.3248291015625,291.0515441894531,289.2294006347656,287.2848815917969,291.32940673828125,297.3870849609375,291.3251953125,1.0,0.5306375026702881,1.0,1.0,0.3045756816864013,1.0,-3.195263147354126,2.373229503631592,0.8220335841178894,1.650928616523743,0.0,0.0,0.0,142.64878845214844,149.0,8.403254508972168,-0.0,2637.1796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3247985839844,0.825901448726654,0.3142741322517395,0.2842499911785126,297.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3248291015625,0.9015857577323914,0.4119817614555359,0.390777051448822,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3247985839844,0.8253201246261597,0.3136129975318908,0.2205829620361328,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3247985839844,0.8468189835548401,0.3408077359199524,0.3241757452487945,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3247985839844,0.8297308683395386,0.3188397586345672,1.4411922693252563,291.3248291015625,291.0515441894531,289.2294006347656,287.2848815917969,291.32940673828125,297.3870849609375,291.3251953125,1.0,0.5306375026702881,1.0,1.0,0.3045756816864013,1.0,-3.195263147354126,2.373229503631592,0.8220335841178894,1.650928616523743,0.0,0.0,0.0,142.64878845214844,149.0,8.403254508972168,-0.0,2637.1796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3278503417969,0.8248228430747986,0.3153032660484314,0.2852152287960052,297.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.327880859375,0.9007178544998169,0.4139596819877624,0.3926540315151214,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3278503417969,0.8243370652198792,0.3147605359554291,0.2214142978191375,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3278503417969,0.84581059217453,0.3420926928520202,0.3254306614398956,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3278503417969,0.8283162117004395,0.3194677531719208,1.4442232847213743,291.3279113769531,291.0058898925781,289.2662353515625,287.29217529296875,291.3324584960937,297.3851013183594,291.3282470703125,1.0,0.5322785973548889,1.0,1.0,0.3013881742954254,1.0,-3.2048377990722656,2.3897147178649902,0.8151230812072754,1.665289044380188,0.0,0.0,0.0,144.2174530029297,149.0,8.447600364685059,-0.0,2664.961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32452392578125,0.8272529244422913,0.3163262009620666,0.286096841096878,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32440185546875,0.904155969619751,0.4159726798534393,0.3944908082485199,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.32452392578125,0.826865017414093,0.3159079253673553,0.2221839874982834,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3244934082031,0.8485132455825806,0.3433758914470672,0.3266004621982574,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32452392578125,0.830426037311554,0.3200910985469818,1.4468353986740112,291.3243408203125,290.9598999023437,289.3033142089844,287.29901123046875,291.31884765625,297.3833923339844,291.3235778808594,1.0,0.532896101474762,1.0,1.0,0.2957847416400909,1.0,-3.213581085205078,2.412733316421509,0.8008478283882141,1.686315417289734,0.0,0.0,0.0,143.62551879882812,137.0,-3.399935007095337,-0.0,2679.4130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.30206298828125,0.8388277888298035,0.31824991106987,0.2876377701759338,297.488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3019104003906,0.9205113053321838,0.4199652373790741,0.3980261087417602,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30206298828125,0.838657796382904,0.3181204795837402,0.223574012517929,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3020324707031,0.8612394332885742,0.3458600640296936,0.3287366926670074,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.30206298828125,0.8414420485496521,0.3212504386901855,1.451068878173828,291.3018493652344,290.8670349121094,289.3782043457031,287.3113708496094,291.2894287109375,297.379638671875,291.3008728027344,1.0,0.5319607257843018,1.0,1.0,0.2845779061317444,1.0,-3.2290189266204834,2.4584672451019287,0.7705517411231995,1.7285263538360596,0.0,0.0,0.0,138.59523010253906,125.0,-23.402076721191406,-0.0,2683.169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.30206298828125,0.8388277888298035,0.31824991106987,0.2876377701759338,297.488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3019104003906,0.9205113053321838,0.4199652373790741,0.3980261087417602,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30206298828125,0.838657796382904,0.3181204795837402,0.223574012517929,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3020324707031,0.8612394332885742,0.3458600640296936,0.3287366926670074,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.30206298828125,0.8414420485496521,0.3212504386901855,1.451068878173828,291.3018493652344,290.8670349121094,289.3782043457031,287.3113708496094,291.2894287109375,297.379638671875,291.3008728027344,1.0,0.5319607257843018,1.0,1.0,0.2845779061317444,1.0,-3.2290189266204834,2.4584672451019287,0.7705517411231995,1.7285263538360596,0.0,0.0,0.0,138.59523010253906,125.0,-23.402076721191406,-0.0,2683.169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773742675781,0.8581455945968628,0.3200370371341705,0.2889346480369568,297.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772216796875,0.9474252462387084,0.4238926470279693,0.4013837575912475,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773742675781,0.8582445383071899,0.3202382624149322,0.2248059213161468,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773132324219,0.8824248909950256,0.3482469022274017,0.3306572437286377,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773742675781,0.860281229019165,0.3223020136356354,1.4542371034622192,291.27716064453125,290.77313232421875,289.45391845703125,287.3221740722656,291.26239013671875,297.37548828125,291.2761535644531,1.0,0.5292036533355713,1.0,1.0,0.2733710706233978,1.0,-3.2422189712524414,2.502744197845459,0.739474892616272,1.7697678804397583,0.0,0.0,0.0,130.46884155273438,113.0,-31.13992691040039,-0.0,2665.25341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773742675781,0.8581455945968628,0.3200370371341705,0.2889346480369568,297.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772216796875,0.9474252462387084,0.4238926470279693,0.4013837575912475,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773742675781,0.8582445383071899,0.3202382624149322,0.2248059213161468,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773132324219,0.8824248909950256,0.3482469022274017,0.3306572437286377,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773742675781,0.860281229019165,0.3223020136356354,1.4542371034622192,291.27716064453125,290.77313232421875,289.45391845703125,287.3221740722656,291.26239013671875,297.37548828125,291.2761535644531,1.0,0.5292036533355713,1.0,1.0,0.2733710706233978,1.0,-3.2422189712524414,2.502744197845459,0.739474892616272,1.7697678804397583,0.0,0.0,0.0,130.46884155273438,113.0,-31.13992691040039,-0.0,2665.25341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2182006835937,0.8861784934997559,0.3216185867786407,0.2900287806987762,297.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2177429199219,0.9798978567123412,0.4276690185070038,0.4045791625976562,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2182006835937,0.8866262435913086,0.3222036957740783,0.2259112000465393,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2180480957031,0.9128375053405762,0.3504822254180908,0.332405149936676,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2182006835937,0.8878069519996643,0.3231942653656006,1.4565446376800537,291.2175598144531,290.6783447265625,289.5303649902344,287.3316345214844,291.17822265625,297.37030029296875,291.2144470214844,1.0,0.5254032611846924,1.0,1.0,0.2537877857685089,1.0,-3.253586530685425,2.5708327293396,0.6827539801597595,1.8351496458053589,0.0,0.0,0.0,120.70774841308594,101.0,-74.2493667602539,-0.0,2634.54296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2182006835937,0.8861784934997559,0.3216185867786407,0.2900287806987762,297.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2177429199219,0.9798978567123412,0.4276690185070038,0.4045791625976562,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2182006835937,0.8866262435913086,0.3222036957740783,0.2259112000465393,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2180480957031,0.9128375053405762,0.3504822254180908,0.332405149936676,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2182006835937,0.8878069519996643,0.3231942653656006,1.4565446376800537,291.2175598144531,290.6783447265625,289.5303649902344,287.3316345214844,291.17822265625,297.37030029296875,291.2144470214844,1.0,0.5254032611846924,1.0,1.0,0.2537877857685089,1.0,-3.253586530685425,2.5708327293396,0.6827539801597595,1.8351496458053589,0.0,0.0,0.0,120.70774841308594,101.0,-74.2493667602539,-0.0,2634.54296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.9169411659240724,0.322790116071701,0.2908477783203125,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14263916015625,0.9990000128746032,0.431303322315216,0.3977402448654175,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.917937695980072,0.323834478855133,0.2268559634685516,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.9479735493659972,0.3523878455162048,0.3339413404464721,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.918144464492798,0.3237476348876953,1.4578150510787964,291.1424560546875,290.5827941894531,289.607421875,287.3399658203125,291.09442138671875,297.3626403808594,291.13897705078125,1.0,0.5202856659889221,1.0,1.0,0.2342045307159423,1.0,-3.2509026527404785,2.628647565841675,0.6222552061080933,1.893867373466492,0.0,0.0,0.0,111.94278717041016,89.0,-96.37059020996094,-0.0,2580.8525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.9169411659240724,0.322790116071701,0.2908477783203125,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14263916015625,0.9990000128746032,0.431303322315216,0.3977402448654175,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.917937695980072,0.323834478855133,0.2268559634685516,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.9479735493659972,0.3523878455162048,0.3339413404464721,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.918144464492798,0.3237476348876953,1.4578150510787964,291.1424560546875,290.5827941894531,289.607421875,287.3399658203125,291.09442138671875,297.3626403808594,291.13897705078125,1.0,0.5202856659889221,1.0,1.0,0.2342045307159423,1.0,-3.2509026527404785,2.628647565841675,0.6222552061080933,1.893867373466492,0.0,0.0,0.0,111.94278717041016,89.0,-96.37059020996094,-0.0,2580.8525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1037902832031,0.929727017879486,0.3232297301292419,0.2911738455295563,297.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033935546875,0.9990000128746032,0.4337858557701111,0.3842259347438812,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1037902832031,0.9310190081596376,0.3245218992233276,0.2272778302431106,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036376953125,0.9605830311775208,0.3532119989395141,0.3346412777900696,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1037902832031,0.9306303262710572,0.323892593383789,1.4581059217453003,291.1031188964844,290.5348205566406,289.6461181640625,287.34381103515625,291.0531311035156,297.3607482910156,291.099609375,1.0,0.5166574716567993,1.0,1.0,0.2244128882884979,1.0,-3.2367498874664307,2.647475481033325,0.5892742872238159,1.915840983390808,0.0,0.0,0.0,108.5342788696289,89.0,-102.36260223388672,-0.0,2533.95556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611877441406,0.9445376992225648,0.3236025869846344,0.2914260029792785,297.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0607604980469,0.9990000128746032,0.4368493258953094,0.3690767884254455,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611572265625,0.9460781812667848,0.3251526355743408,0.2276494652032852,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0609741210937,0.9740835428237916,0.3539783060550689,0.3352723121643066,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611877441406,0.9451098442077636,0.3239838778972626,1.4580761194229126,291.0603942871094,290.4866943359375,289.6849060058594,287.3474426269531,291.0036315917969,297.36114501953125,291.05621337890625,1.0,0.5125234127044678,1.0,1.0,0.2130381762981414,1.0,-3.22001314163208,2.6680073738098145,0.5520058870315552,1.940073013305664,0.0,0.0,0.0,104.79486846923828,107.0,-111.96898651123048,-0.0,2480.5888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9715576171875,0.9456976652145386,0.3242328763008117,0.2920216619968414,297.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9712219238281,0.9990000128746032,0.4430887103080749,0.3686263859272003,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9715576171875,0.9478141069412231,0.32634037733078,0.2284904271364212,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.97137451171875,0.9757161736488342,0.3554368615150451,0.3366649746894836,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9715576171875,0.9457030892372132,0.3241150379180908,1.458730936050415,290.9708557128906,290.3901672363281,289.76275634765625,287.354248046875,290.9162902832031,297.3638916015625,290.9673156738281,1.0,0.5138822197914124,1.0,1.0,0.1902887374162674,1.0,-3.223596572875977,2.7353708744049072,0.4882257878780365,2.0056467056274414,0.0,0.0,0.0,104.86222839355467,125.0,-118.3478775024414,-0.0,2488.47216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9715576171875,0.9456976652145386,0.3242328763008117,0.2920216619968414,297.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9712219238281,0.9990000128746032,0.4430887103080749,0.3686263859272003,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9715576171875,0.9478141069412231,0.32634037733078,0.2284904271364212,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.97137451171875,0.9757161736488342,0.3554368615150451,0.3366649746894836,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9715576171875,0.9457030892372132,0.3241150379180908,1.458730936050415,290.9708557128906,290.3901672363281,289.76275634765625,287.354248046875,290.9162902832031,297.3638916015625,290.9673156738281,1.0,0.5138822197914124,1.0,1.0,0.1902887374162674,1.0,-3.223596572875977,2.7353708744049072,0.4882257878780365,2.0056467056274414,0.0,0.0,0.0,104.86222839355467,125.0,-118.3478775024414,-0.0,2488.47216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.89263916015625,0.9259338974952698,0.3246871829032898,0.2926256358623504,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8922424316406,0.9990000128746032,0.4470093250274658,0.3902138471603393,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.89263916015625,0.9287374019622804,0.3273933529853821,0.2293700873851776,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8924560546875,0.9588525295257568,0.3567588925361633,0.3381086885929107,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.89263916015625,0.9254207611083984,0.3240997791290283,1.4596471786499023,290.8920288085937,290.2933959960937,289.8408203125,287.36065673828125,290.8435363769531,297.3566589355469,290.8890686035156,1.0,0.5211051106452942,1.0,1.0,0.1675393134355545,1.0,-3.254152774810791,2.8208231925964355,0.4333296418190002,2.0837347507476807,0.0,0.0,0.0,110.580322265625,128.0,-110.3526611328125,-0.0,2581.181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.89263916015625,0.9259338974952698,0.3246871829032898,0.2926256358623504,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8922424316406,0.9990000128746032,0.4470093250274658,0.3902138471603393,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.89263916015625,0.9287374019622804,0.3273933529853821,0.2293700873851776,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8924560546875,0.9588525295257568,0.3567588925361633,0.3381086885929107,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.89263916015625,0.9254207611083984,0.3240997791290283,1.4596471786499023,290.8920288085937,290.2933959960937,289.8408203125,287.36065673828125,290.8435363769531,297.3566589355469,290.8890686035156,1.0,0.5211051106452942,1.0,1.0,0.1675393134355545,1.0,-3.254152774810791,2.8208231925964355,0.4333296418190002,2.0837347507476807,0.0,0.0,0.0,110.580322265625,128.0,-110.3526611328125,-0.0,2581.181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7786560058594,0.9095171093940736,0.3248589932918548,0.2930251061916351,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.77752685546875,0.9990000128746032,0.4486476182937622,0.40946164727211,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.77862548828125,0.9127854704856871,0.3282045125961303,0.2301140576601028,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7782592773437,0.943385124206543,0.3578390181064605,0.3393668234348297,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7786865234375,0.9085499048233032,0.323792040348053,1.459483027458191,290.7771301269531,290.1965026855469,289.9189453125,287.366943359375,290.6828918457031,297.33843994140625,290.76934814453125,1.0,0.5269534587860107,1.0,1.0,0.1438408941030502,1.0,-3.280012369155884,2.944444179534912,0.3355681300163269,2.2013871669769287,0.0,0.0,0.0,115.90557098388672,131.0,-167.01486206054688,-0.0,2664.0234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7786560058594,0.9095171093940736,0.3248589932918548,0.2930251061916351,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.77752685546875,0.9990000128746032,0.4486476182937622,0.40946164727211,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.77862548828125,0.9127854704856871,0.3282045125961303,0.2301140576601028,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7782592773437,0.943385124206543,0.3578390181064605,0.3393668234348297,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7786865234375,0.9085499048233032,0.323792040348053,1.459483027458191,290.7771301269531,290.1965026855469,289.9189453125,287.366943359375,290.6828918457031,297.33843994140625,290.76934814453125,1.0,0.5269534587860107,1.0,1.0,0.1438408941030502,1.0,-3.280012369155884,2.944444179534912,0.3355681300163269,2.2013871669769287,0.0,0.0,0.0,115.90557098388672,131.0,-167.01486206054688,-0.0,2664.0234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.54913330078125,0.8944729566574097,0.3241101503372192,0.2927742004394531,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.54736328125,0.9978347420692444,0.4486351907253265,0.4251976907253265,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.549072265625,0.8981354832649231,0.3282472193241119,0.2304374724626541,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5485534667969,0.9272157549858092,0.3581741750240326,0.3400728106498718,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5491638183594,0.8932273387908936,0.3227129578590393,1.456545352935791,290.5469665527344,290.09967041015625,289.9970397949219,287.3733215332031,290.4057312011719,297.310791015625,290.5363464355469,1.0,0.5318042039871216,1.0,1.0,0.1201424896717071,1.0,-3.296758890151977,3.1147289276123047,0.1820300072431564,2.3675756454467773,0.0,0.0,0.0,121.1864242553711,134.0,-282.8675231933594,-0.0,2729.045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.54913330078125,0.8944729566574097,0.3241101503372192,0.2927742004394531,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.54736328125,0.9978347420692444,0.4486351907253265,0.4251976907253265,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.549072265625,0.8981354832649231,0.3282472193241119,0.2304374724626541,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5485534667969,0.9272157549858092,0.3581741750240326,0.3400728106498718,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5491638183594,0.8932273387908936,0.3227129578590393,1.456545352935791,290.5469665527344,290.09967041015625,289.9970397949219,287.3733215332031,290.4057312011719,297.310791015625,290.5363464355469,1.0,0.5318042039871216,1.0,1.0,0.1201424896717071,1.0,-3.296758890151977,3.1147289276123047,0.1820300072431564,2.3675756454467773,0.0,0.0,0.0,121.1864242553711,134.0,-282.8675231933594,-0.0,2729.045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4288635253906,0.8820104002952576,0.3233017921447754,0.292326807975769,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4272766113281,0.9877028465270996,0.4483356773853302,0.4250848889350891,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4288024902344,0.886003315448761,0.3278886973857879,0.230392038822174,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4283142089844,0.9133012890815736,0.3579675853252411,0.3401535451412201,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.42889404296875,0.8806726336479187,0.3217880725860595,1.453742265701294,290.4269104003906,290.05133056640625,290.0360107421875,287.37664794921875,290.2881164550781,297.2943725585937,290.41748046875,1.0,0.5332951545715332,1.0,1.0,0.1082932874560356,1.0,-3.2923824787139893,3.179638147354126,0.1127442046999931,2.433339357376098,0.0,0.0,0.0,125.10533905029295,134.0,-301.71319580078125,-0.0,2742.86376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.34136962890625,0.8714746832847595,0.3223720192909241,0.2916787266731262,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3404235839844,0.9782320857048036,0.4481773674488067,0.4250117838382721,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.34130859375,0.8757870197296143,0.327410340309143,0.2302030324935913,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3410339355469,0.9022795557975768,0.357636034488678,0.3400390744209289,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.34136962890625,0.8700591325759888,0.3207253515720367,1.449965476989746,290.3402099609375,290.0030822753906,290.074951171875,287.3800964355469,290.2347106933594,297.2790832519531,290.3346862792969,1.0,0.5343766212463379,1.0,1.0,0.0994800329208374,1.0,-3.2866127490997314,3.2143659591674805,0.0722467824816703,2.4692392349243164,0.0,0.0,0.0,128.55429077148438,137.0,-262.83251953125,-0.0,2750.56689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965020,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2591247558594,0.8563883304595947,0.3208205997943878,0.2904156744480133,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2587890625,0.963351845741272,0.4484844207763672,0.4253258407115936,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.25909423828125,0.8612263798713684,0.3266345262527466,0.229784682393074,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2590026855469,0.8871616125106812,0.3571091294288635,0.3397188186645508,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2591247558594,0.854710578918457,0.3187383711338043,1.4419928789138794,290.2587280273437,289.9100036621094,290.1499938964844,287.38726806640625,290.20611572265625,297.2560729980469,290.25689697265625,1.0,0.5357224941253662,1.0,1.0,0.0824349373579025,1.0,-3.2749955654144287,3.2490742206573486,0.02592140622437,2.5063488483428955,0.0,0.0,0.0,133.86058044433594,137.0,-150.35765075683594,-0.0,2756.5458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
