time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11965080,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2577819824219,0.8559860587120056,0.3207779228687286,0.2903788089752197,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2574768066406,0.962938129901886,0.4485100209712982,0.4253492951393127,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2577514648437,0.8608397841453552,0.3266156613826751,0.2297734916210174,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2576599121094,0.8867567777633667,0.3570979833602905,0.3397112786769867,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2577819824219,0.8542957305908203,0.3186765909194946,1.4417325258255005,290.2574157714844,289.9068298339844,290.1525573730469,287.38751220703125,290.2064819335937,297.25543212890625,290.25567626953125,1.0,0.5357581973075867,1.0,1.0,0.0818535238504409,1.0,-3.274643659591675,3.249713659286499,0.0249300561845302,2.507061719894409,0.0,0.0,0.0,134.0107421875,140.0,-146.52520751953125,-0.0,2756.663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965140,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2499389648437,0.8463534116744995,0.3198514580726623,0.2895437479019165,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.25006103515625,0.9529263377189636,0.4497238397598266,0.4264459311962127,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2499389648437,0.851635217666626,0.3263432383537292,0.229602962732315,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2499694824219,0.8770727515220642,0.3570415079593658,0.3396923243999481,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2499389648437,0.8441913723945618,0.3170739412307739,1.434766173362732,290.2500915527344,289.8111267089844,290.229736328125,287.3959045410156,290.24334716796875,297.2417297363281,290.2509460449219,1.0,0.5367594361305237,1.0,1.0,0.0642270222306251,1.0,-3.266347885131836,3.259565591812134,0.0067823105491697,2.5186409950256348,0.0,0.0,0.0,137.8406982421875,143.0,-42.55713653564453,-0.0,2761.00244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2499389648437,0.8463534116744995,0.3198514580726623,0.2895437479019165,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.25006103515625,0.9529263377189636,0.4497238397598266,0.4264459311962127,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2499389648437,0.851635217666626,0.3263432383537292,0.229602962732315,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2499694824219,0.8770727515220642,0.3570415079593658,0.3396923243999481,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2499389648437,0.8441913723945618,0.3170739412307739,1.434766173362732,290.2500915527344,289.8111267089844,290.229736328125,287.3959045410156,290.24334716796875,297.2417297363281,290.2509460449219,1.0,0.5367594361305237,1.0,1.0,0.0642270222306251,1.0,-3.266347885131836,3.259565591812134,0.0067823105491697,2.5186409950256348,0.0,0.0,0.0,137.8406982421875,143.0,-42.55713653564453,-0.0,2761.00244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2874755859375,0.8404161930084229,0.3196274638175964,0.2892985343933105,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.287841796875,0.9469419121742249,0.4517263174057007,0.4282616972923279,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2875061035156,0.8460649251937866,0.326674610376358,0.229812666773796,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.28759765625,0.8711803555488586,0.3575670719146728,0.3401626944541931,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2874755859375,0.8376585245132446,0.3160515427589416,1.4300795793533323,290.28790283203125,289.7160949707031,290.3063659667969,287.4055480957031,290.3089599609375,297.236572265625,290.29010009765625,1.0,0.5378823280334473,1.0,1.0,0.0487664341926574,1.0,-3.2634122371673584,3.2616219520568848,0.0017902960535138,2.521265983581543,0.0,0.0,0.0,140.63816833496094,146.0,28.409772872924805,-0.0,2770.55419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2874755859375,0.8404161930084229,0.3196274638175964,0.2892985343933105,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.287841796875,0.9469419121742249,0.4517263174057007,0.4282616972923279,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2875061035156,0.8460649251937866,0.326674610376358,0.229812666773796,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.28759765625,0.8711803555488586,0.3575670719146728,0.3401626944541931,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2874755859375,0.8376585245132446,0.3160515427589416,1.4300795793533323,290.28790283203125,289.7160949707031,290.3063659667969,287.4055480957031,290.3089599609375,297.236572265625,290.29010009765625,1.0,0.5378823280334473,1.0,1.0,0.0487664341926574,1.0,-3.2634122371673584,3.2616219520568848,0.0017902960535138,2.521265983581543,0.0,0.0,0.0,140.63816833496094,146.0,28.409772872924805,-0.0,2770.55419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3457946777344,0.8365773558616638,0.3199628293514251,0.2895649969577789,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3462829589844,0.9434310793876648,0.4543488919734955,0.4306741952896118,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3458557128906,0.8425698280334473,0.3275246322154999,0.2303820699453354,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459777832031,0.8674747347831726,0.3586051166057586,0.3411106467247009,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3457946777344,0.8331839442253113,0.3155622482299804,1.4277323484420776,290.34637451171875,289.6219177246094,290.38232421875,287.416748046875,290.38189697265625,297.2375793457031,290.3491516113281,1.0,0.5393676161766052,1.0,1.0,0.03330584987998,1.0,-3.265630006790161,3.2652275562286377,0.0004025048401672,2.5243053436279297,0.0,0.0,0.0,142.9355010986328,149.0,67.5062255859375,-0.0,2787.974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3457946777344,0.8365773558616638,0.3199628293514251,0.2895649969577789,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3462829589844,0.9434310793876648,0.4543488919734955,0.4306741952896118,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3458557128906,0.8425698280334473,0.3275246322154999,0.2303820699453354,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459777832031,0.8674747347831726,0.3586051166057586,0.3411106467247009,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3457946777344,0.8331839442253113,0.3155622482299804,1.4277323484420776,290.34637451171875,289.6219177246094,290.38232421875,287.416748046875,290.38189697265625,297.2375793457031,290.3491516113281,1.0,0.5393676161766052,1.0,1.0,0.03330584987998,1.0,-3.265630006790161,3.2652275562286377,0.0004025048401672,2.5243053436279297,0.0,0.0,0.0,142.9355010986328,149.0,67.5062255859375,-0.0,2787.974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3788452148437,0.8350977897644043,0.3202868998050689,0.2898466289043426,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3793640136719,0.9422056674957277,0.4558388590812683,0.4320570528507232,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.37890625,0.8412613868713379,0.3281041383743286,0.2307784110307693,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3790283203125,0.8660848736763,0.3592790365219116,0.3417354226112366,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3788146972656,0.8313906192779541,0.3154830634593963,1.427319884300232,290.37945556640625,289.5752258300781,290.41998291015625,287.4230041503906,290.4190979003906,297.2396850585937,290.3823547363281,1.0,0.5402685403823853,1.0,1.0,0.0255755558609962,1.0,-3.268361091613769,3.268181800842285,0.0001794074487406,2.526618480682373,0.0,0.0,0.0,144.01724243164062,149.0,79.02518463134766,-0.0,2799.695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.413330078125,0.8337923884391785,0.3206912577152252,0.290205717086792,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4138488769531,0.9411891102790833,0.4574238955974579,0.4335350096225738,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4133605957031,0.8401289582252502,0.3287668824195862,0.2312360852956771,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4135131835937,0.8648799061775208,0.3600371181964874,0.3424438536167145,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4132995605469,0.8297796249389648,0.3154950737953186,1.4273362159729004,290.4139404296875,289.5287475585937,290.4574584960937,287.4297790527344,290.4563903808594,297.2425231933594,290.4169616699219,1.0,0.541272759437561,1.0,1.0,0.0204604435712099,1.0,-3.271990299224853,3.2718892097473145,0.000100935663795,2.5294864177703857,0.0,0.0,0.0,145.09451293945312,152.0,87.02391052246094,-0.0,2813.28515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4844665527344,0.8315011858940125,0.3216914236545563,0.2911098599433899,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4850158691406,0.9395326972007751,0.4608300328254699,0.436727911233902,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4845275878906,0.8381931781768799,0.3302990794181824,0.2323051244020462,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.48468017578125,0.862813413143158,0.3617634177207947,0.3440716564655304,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.48443603515625,0.8269084095954895,0.3157483041286468,1.4284602403640747,290.4850769042969,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.2497253417969,290.4881896972656,1.0,0.5435703992843628,1.0,1.0,0.0102302217856049,1.0,-3.281508445739746,3.2814769744873047,3.140061744488776e-05,2.536894083023072,0.0,0.0,0.0,147.29925537109375,155.0,95.85244750976562,-0.0,2845.583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4844665527344,0.8315011858940125,0.3216914236545563,0.2911098599433899,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4850158691406,0.9395326972007751,0.4608300328254699,0.436727911233902,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4845275878906,0.8381931781768799,0.3302990794181824,0.2323051244020462,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.48468017578125,0.862813413143158,0.3617634177207947,0.3440716564655304,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.48443603515625,0.8269084095954895,0.3157483041286468,1.4284602403640747,290.4850769042969,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.2497253417969,290.4881896972656,1.0,0.5435703992843628,1.0,1.0,0.0102302217856049,1.0,-3.281508445739746,3.2814769744873047,3.140061744488776e-05,2.536894083023072,0.0,0.0,0.0,147.29925537109375,155.0,95.85244750976562,-0.0,2845.583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5566711425781,0.8294466137886047,0.3228874802589416,0.2922033965587616,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5572204589844,0.9381448030471802,0.4644869863986969,0.4401725828647613,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.55670166015625,0.8365089297294617,0.332051932811737,0.2335378378629684,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5568542480469,0.8610060811042786,0.3637123107910156,0.3459239304065704,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5566101074219,0.8243146538734436,0.3162444531917572,1.430748462677002,290.5572814941406,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.2582092285156,290.5604248046875,1.0,0.546201765537262,1.0,1.0,0.0,1.0,-3.2934248447418213,3.2934157848358154,9.099785529542714e-06,2.546119451522827,0.0,0.0,0.0,149.61697387695312,158.0,99.24853515625,-0.0,2883.77783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5566711425781,0.8294466137886047,0.3228874802589416,0.2922033965587616,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5572204589844,0.9381448030471802,0.4644869863986969,0.4401725828647613,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.55670166015625,0.8365089297294617,0.332051932811737,0.2335378378629684,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5568542480469,0.8610060811042786,0.3637123107910156,0.3459239304065704,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5566101074219,0.8243146538734436,0.3162444531917572,1.430748462677002,290.5572814941406,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.2582092285156,290.5604248046875,1.0,0.546201765537262,1.0,1.0,0.0,1.0,-3.2934248447418213,3.2934157848358154,9.099785529542714e-06,2.546119451522827,0.0,0.0,0.0,149.61697387695312,158.0,99.24853515625,-0.0,2883.77783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.62872314453125,0.8275347948074341,0.3242359161376953,0.2934427857398987,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6292724609375,0.9369104504585266,0.4683433473110199,0.4438156187534332,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6287536621094,0.8349847793579102,0.3339862525463104,0.2349031865596771,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62890625,0.8593563437461853,0.3658353686332702,0.3479510545730591,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.628662109375,0.8218947649002075,0.3169294595718384,1.4339388608932495,290.6293334960937,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.2673645019531,290.6324157714844,1.0,0.5491058826446533,1.0,1.0,0.0,1.0,-3.307210683822632,3.307201862335205,8.799983334029093e-06,2.556774616241455,0.0,0.0,0.0,152.05430603027344,161.0,99.97486877441406,-0.0,2926.90576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.62872314453125,0.8275347948074341,0.3242359161376953,0.2934427857398987,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6292724609375,0.9369104504585266,0.4683433473110199,0.4438156187534332,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6287536621094,0.8349847793579102,0.3339862525463104,0.2349031865596771,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62890625,0.8593563437461853,0.3658353686332702,0.3479510545730591,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.628662109375,0.8218947649002075,0.3169294595718384,1.4339388608932495,290.6293334960937,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.2673645019531,290.6324157714844,1.0,0.5491058826446533,1.0,1.0,0.0,1.0,-3.307210683822632,3.307201862335205,8.799983334029093e-06,2.556774616241455,0.0,0.0,0.0,152.05430603027344,161.0,99.97486877441406,-0.0,2926.90576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6999816894531,0.8257397413253784,0.32570880651474,0.2947999536991119,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005310058594,0.935804545879364,0.4723682701587677,0.4476242661476135,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7000427246094,0.8335980772972107,0.3360773026943207,0.2363824844360351,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7001953125,0.8578370213508606,0.3681024014949798,0.3501211702823639,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.699951171875,0.8196152448654175,0.3177687227725982,1.4378598928451538,290.7005920410156,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.2768859863281,290.7036437988281,1.0,0.5522335767745972,1.0,1.0,0.0,1.0,-3.3225255012512207,3.322516441345215,8.881609574018512e-06,2.5686147212982178,0.0,0.0,0.0,154.5957794189453,164.0,99.3312530517578,-0.0,2974.26513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6999816894531,0.8257397413253784,0.32570880651474,0.2947999536991119,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005310058594,0.935804545879364,0.4723682701587677,0.4476242661476135,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7000427246094,0.8335980772972107,0.3360773026943207,0.2363824844360351,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7001953125,0.8578370213508606,0.3681024014949798,0.3501211702823639,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.699951171875,0.8196152448654175,0.3177687227725982,1.4378598928451538,290.7005920410156,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.2768859863281,290.7036437988281,1.0,0.5522335767745972,1.0,1.0,0.0,1.0,-3.3225255012512207,3.322516441345215,8.881609574018512e-06,2.5686147212982178,0.0,0.0,0.0,154.5957794189453,164.0,99.3312530517578,-0.0,2974.26513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7351989746094,0.8248857855796814,0.3264874219894409,0.2955174446105957,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357482910156,0.9353009462356568,0.4744371771812439,0.4495834410190582,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7352600097656,0.8329553604125977,0.3371755182743072,0.2371601313352584,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.73541259765625,0.8571253418922424,0.3692831695079803,0.3512526750564575,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7351379394531,0.818524956703186,0.3182381093502044,1.4400542974472046,290.7358093261719,289.1261901855469,290.7821044921875,287.5201721191406,290.7809753417969,297.2816772460937,290.7388000488281,1.0,0.5538684725761414,1.0,1.0,0.0,1.0,-3.3306784629821777,3.330669641494751,8.925254405767191e-06,2.574918746948242,0.0,0.0,0.0,155.8990020751953,164.0,98.70875549316406,-0.0,2999.359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.77008056640625,0.8240625262260437,0.3272923827171325,0.2962591648101806,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7706298828125,0.9348326325416564,0.4765407741069793,0.4515761435031891,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7701416015625,0.8323472142219543,0.3383061587810516,0.237961009144783,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7702941894531,0.8564465641975403,0.370492547750473,0.3524121046066284,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7700500488281,0.8174673914909363,0.318737119436264,1.4423867464065552,290.77069091796875,289.0835266113281,290.8164978027344,287.53424072265625,290.8153686523437,297.2864990234375,290.773681640625,1.0,0.5555448532104492,1.0,1.0,0.0,1.0,-3.339128971099853,3.339119911193848,8.970603630586993e-06,2.5814528465271,0.0,0.0,0.0,157.22012329101562,167.0,97.9521255493164,-0.0,3025.319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8087463378906,0.823177695274353,0.3282236456871032,0.2971169650554657,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8092956542969,0.93435138463974,0.478935569524765,0.4538451433181762,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8088073730469,0.8317073583602905,0.3396086990833282,0.2388838082551956,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8089599609375,0.8557259440422058,0.3718786835670471,0.353741317987442,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8087158203125,0.8163216710090637,0.3193284273147583,1.4451494216918943,290.8093566894531,289.0363464355469,290.85455322265625,287.5511474609375,290.8534545898437,297.2919006347656,290.8122863769531,1.0,0.5574668645858765,1.0,1.0,0.0,1.0,-3.34891939163208,3.348910331726074,9.023287930176592e-06,2.5890228748321533,0.0,0.0,0.0,158.718017578125,167.0,96.97917938232422,-0.0,3055.3603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8388061523437,0.8225109577178955,0.3289762735366821,0.2978101074695587,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8393249511719,0.934006690979004,0.4808444380760193,0.4556539952754974,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8388671875,0.8312357068061829,0.3406576514244079,0.2396269887685775,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8390197753906,0.8551896214485168,0.3729898333549499,0.3548069298267364,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8387451171875,0.8154503107070923,0.3198153376579284,1.4474228620529177,290.8393859863281,288.99969482421875,290.88409423828125,287.5653076171875,290.88299560546875,297.2961120605469,290.84228515625,1.0,0.5590069890022278,1.0,1.0,0.0,1.0,-3.356837272644043,3.356828212738037,9.066008715308271e-06,2.5951449871063232,0.0,0.0,0.0,159.90638732910156,170.0,96.1407470703125,-0.0,3079.64208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.90594482421875,0.8210899829864502,0.3307534754276275,0.2994458377361297,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.9333352446556092,0.4852692782878876,0.4598473012447357,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.906005859375,0.8302662968635559,0.3431227207183838,0.2413732707500457,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9061584472656,0.8540693521499634,0.3755844235420227,0.3572952449321747,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9059143066406,0.8135642409324646,0.3209913372993469,1.4529080390930176,290.9065246582031,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3056030273437,290.9093322753906,1.0,0.5625987648963928,1.0,1.0,0.0,1.0,-3.3755362033843994,3.3755271434783936,9.167293683276512e-06,2.6096014976501465,0.0,0.0,0.0,162.6398468017578,173.0,94.0350341796875,-0.0,3136.982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.90594482421875,0.8210899829864502,0.3307534754276275,0.2994458377361297,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.9333352446556092,0.4852692782878876,0.4598473012447357,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.906005859375,0.8302662968635559,0.3431227207183838,0.2413732707500457,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9061584472656,0.8540693521499634,0.3755844235420227,0.3572952449321747,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9059143066406,0.8135642409324646,0.3209913372993469,1.4529080390930176,290.9065246582031,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3056030273437,290.9093322753906,1.0,0.5625987648963928,1.0,1.0,0.0,1.0,-3.3755362033843994,3.3755271434783936,9.167293683276512e-06,2.6096014976501465,0.0,0.0,0.0,162.6398468017578,173.0,94.0350341796875,-0.0,3136.982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.97186279296875,0.8145167827606201,0.3303974568843841,0.2997134923934936,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9723815917969,0.925967812538147,0.4875371158123016,0.462605357170105,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.971923828125,0.8241994380950928,0.3433870375156402,0.242033913731575,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9720764160156,0.84759521484375,0.3759320080280304,0.3582825660705566,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9718322753906,0.8061753511428833,0.3198207914829254,1.4509862661361694,290.972412109375,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.2935485839844,290.97509765625,1.0,0.5653241276741028,1.0,1.0,0.0,1.0,-3.37886905670166,3.378859758377075,9.186076567857526e-06,2.612433195114136,0.0,0.0,0.0,167.5132598876953,161.0,91.9308853149414,-0.0,3172.543701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.97186279296875,0.8145167827606201,0.3303974568843841,0.2997134923934936,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9723815917969,0.925967812538147,0.4875371158123016,0.462605357170105,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.971923828125,0.8241994380950928,0.3433870375156402,0.242033913731575,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9720764160156,0.84759521484375,0.3759320080280304,0.3582825660705566,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9718322753906,0.8061753511428833,0.3198207914829254,1.4509862661361694,290.972412109375,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.2935485839844,290.97509765625,1.0,0.5653241276741028,1.0,1.0,0.0,1.0,-3.37886905670166,3.378859758377075,9.186076567857526e-06,2.612433195114136,0.0,0.0,0.0,167.5132598876953,161.0,91.9308853149414,-0.0,3172.543701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.8195805549621582,0.3310239315032959,0.2999552190303802,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.9348241686820984,0.4906961917877197,0.4652523994445801,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357971191406,0.829612135887146,0.3445267379283905,0.2425920367240905,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.8533502817153931,0.3771070837974548,0.3590792119503021,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03570556640625,0.8106150031089783,0.3193926811218261,1.447665095329285,291.0362854003906,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.29168701171875,291.0389099121094,1.0,0.5634734034538269,1.0,1.0,0.0,1.0,-3.3799750804901123,3.3799660205841064,9.191912795358805e-06,2.61322021484375,0.0,0.0,0.0,164.1787109375,149.0,89.67766571044922,-0.0,3155.7978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.8195805549621582,0.3310239315032959,0.2999552190303802,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.9348241686820984,0.4906961917877197,0.4652523994445801,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357971191406,0.829612135887146,0.3445267379283905,0.2425920367240905,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.8533502817153931,0.3771070837974548,0.3590792119503021,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03570556640625,0.8106150031089783,0.3193926811218261,1.447665095329285,291.0362854003906,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.29168701171875,291.0389099121094,1.0,0.5634734034538269,1.0,1.0,0.0,1.0,-3.3799750804901123,3.3799660205841064,9.191912795358805e-06,2.61322021484375,0.0,0.0,0.0,164.1787109375,149.0,89.67766571044922,-0.0,3155.7978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.067138671875,0.8254428505897522,0.3315728008747101,0.300241619348526,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.067626953125,0.943838596343994,0.4924972057342529,0.4667288959026336,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06719970703125,0.8357102870941162,0.3453222513198852,0.2429864704608917,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673217773437,0.8599066734313965,0.3779123723506927,0.3596240282058716,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06707763671875,0.8161707520484924,0.3193950653076172,1.4466638565063477,291.0676574707031,288.7218322753906,291.1081848144531,287.7016296386719,291.107177734375,297.29315185546875,291.0702514648437,1.0,0.5618355870246887,1.0,1.0,0.0,1.0,-3.382018566131592,3.382009267807007,9.20291950023966e-06,2.614758253097534,0.0,0.0,0.0,160.48207092285156,149.0,88.62017059326172,-0.0,3139.052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.09814453125,0.832963228225708,0.3322219550609588,0.3006047904491424,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986633300781,0.9548150897026062,0.4944047331809997,0.4682861566543579,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09820556640625,0.843602180480957,0.3462280035018921,0.2434433102607727,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0983581542969,0.8684350252151489,0.3788243532180786,0.3602495491504669,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981140136719,0.8232645988464355,0.3195105493068695,1.446065068244934,291.0986633300781,288.6839599609375,291.1387634277344,287.7234191894531,291.13775634765625,297.29559326171875,291.10125732421875,1.0,0.5599221587181091,1.0,1.0,0.0,1.0,-3.3849077224731445,3.38489842414856,9.218550076184329e-06,2.61695408821106,0.0,0.0,0.0,156.0065155029297,137.0,87.58992004394531,-0.0,3119.678466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.8529541492462158,0.333728164434433,0.3014876842498779,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.979984164237976,0.4984581172466278,0.4715896248817444,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.8647546768188477,0.34828782081604,0.2445045858621597,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.8910971283912659,0.380886048078537,0.3616903722286224,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.8418992757797241,0.3200028538703918,1.4458690881729126,291.1596374511719,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.3023681640625,291.1621398925781,1.0,0.5556444525718689,1.0,1.0,0.0,1.0,-3.3927133083343506,3.3927040100097656,9.260936167265754e-06,2.622921228408813,0.0,0.0,0.0,145.64752197265625,125.0,85.53252410888672,-0.0,3077.19677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.8529541492462158,0.333728164434433,0.3014876842498779,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.979984164237976,0.4984581172466278,0.4715896248817444,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.8647546768188477,0.34828782081604,0.2445045858621597,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.8910971283912659,0.380886048078537,0.3616903722286224,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.8418992757797241,0.3200028538703918,1.4458690881729126,291.1596374511719,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.3023681640625,291.1621398925781,1.0,0.5556444525718689,1.0,1.0,0.0,1.0,-3.3927133083343506,3.3927040100097656,9.260936167265754e-06,2.622921228408813,0.0,0.0,0.0,145.64752197265625,125.0,85.53252410888672,-0.0,3077.19677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2191772460937,0.8774507641792297,0.3354123532772064,0.3025742769241333,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196655273437,0.9990000128746032,0.5028218030929565,0.4691181182861328,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21923828125,0.8905339241027832,0.3505792319774627,0.2457617670297622,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193603515625,0.919026792049408,0.383162647485733,0.363381415605545,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2191162109375,0.864696204662323,0.3207388818264007,1.446995496749878,291.2196655273437,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.3104858398437,291.2220764160156,1.0,0.5507511496543884,1.0,1.0,0.0,1.0,-3.3959860801696777,3.3959767818450928,9.279927326133476e-06,2.62587308883667,0.0,0.0,0.0,135.38739013671875,113.0,83.8244400024414,-0.0,3024.9873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2191772460937,0.8774507641792297,0.3354123532772064,0.3025742769241333,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196655273437,0.9990000128746032,0.5028218030929565,0.4691181182861328,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21923828125,0.8905339241027832,0.3505792319774627,0.2457617670297622,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193603515625,0.919026792049408,0.383162647485733,0.363381415605545,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2191162109375,0.864696204662323,0.3207388818264007,1.446995496749878,291.2196655273437,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.3104858398437,291.2220764160156,1.0,0.5507511496543884,1.0,1.0,0.0,1.0,-3.3959860801696777,3.3959767818450928,9.279927326133476e-06,2.62587308883667,0.0,0.0,0.0,135.38739013671875,113.0,83.8244400024414,-0.0,3024.9873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772521972656,0.8971975445747375,0.3371462225914001,0.3038563430309295,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27764892578125,0.9990000128746032,0.5092124938964844,0.4414316713809967,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773132324219,0.911577582359314,0.3529698848724365,0.2472061961889267,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2774353027344,0.9428420662879944,0.3855184316635132,0.3653083443641662,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2771911621094,0.8831163048744202,0.3215877115726471,1.449371099472046,291.2777099609375,288.4666442871094,291.3139953613281,287.86248779296875,291.3130798339844,297.3258056640625,291.27996826171875,1.0,0.543605625629425,1.0,1.0,0.0,1.0,-3.3711495399475098,3.371140241622925,9.144626346824223e-06,2.6066460609436035,0.0,0.0,0.0,127.52653503417967,101.0,81.33522033691406,-0.0,2925.04638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772521972656,0.8971975445747375,0.3371462225914001,0.3038563430309295,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27764892578125,0.9990000128746032,0.5092124938964844,0.4414316713809967,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773132324219,0.911577582359314,0.3529698848724365,0.2472061961889267,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2774353027344,0.9428420662879944,0.3855184316635132,0.3653083443641662,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2771911621094,0.8831163048744202,0.3215877115726471,1.449371099472046,291.2777099609375,288.4666442871094,291.3139953613281,287.86248779296875,291.3130798339844,297.3258056640625,291.27996826171875,1.0,0.543605625629425,1.0,1.0,0.0,1.0,-3.3711495399475098,3.371140241622925,9.144626346824223e-06,2.6066460609436035,0.0,0.0,0.0,127.52653503417967,101.0,81.33522033691406,-0.0,2925.04638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967180,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3334045410156,0.9252581596374512,0.3389893174171448,0.3051958680152893,297.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3337097167969,0.9990000128746032,0.5179455876350403,0.4077395498752594,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3334655761719,0.9421334862709044,0.3555179536342621,0.2487288564443588,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3335876464844,0.9715059399604796,0.3880061209201813,0.3673185706138611,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333435058594,0.9083312153816224,0.3226298391819,1.4523868560791016,291.3338317871094,288.39825439453125,291.3691711425781,287.9111022949219,291.3682556152344,297.3503112792969,291.33599853515625,1.0,0.5350409150123596,1.0,1.0,0.0,1.0,-3.340121030807495,3.3401119709014893,8.97695827006828e-06,2.582612991333008,0.0,0.0,0.0,118.48863983154295,119.0,78.85891723632812,-0.0,2806.61279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
