time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967240,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3334045410156,0.9252581596374512,0.3389893174171448,0.3051958680152893,297.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3337097167969,0.9990000128746032,0.5179455876350403,0.4077395498752594,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3334655761719,0.9421334862709044,0.3555179536342621,0.2487288564443588,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3335876464844,0.9715059399604796,0.3880061209201813,0.3673185706138611,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333435058594,0.9083312153816224,0.3226298391819,1.4523868560791016,291.3338317871094,288.39825439453125,291.3691711425781,287.9111022949219,291.3682556152344,297.3503112792969,291.33599853515625,1.0,0.5350409150123596,1.0,1.0,0.0,1.0,-3.340121030807495,3.3401119709014893,8.97695827006828e-06,2.582612991333008,0.0,0.0,0.0,118.48863983154295,119.0,78.85891723632812,-0.0,2806.61279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.35992431640625,0.9320344924926758,0.339989423751831,0.306005448102951,297.533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3601989746094,0.9990000128746032,0.5228102803230286,0.4012332558631897,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3599853515625,0.949100136756897,0.3568906188011169,0.249611884355545,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.360107421875,0.9773780703544616,0.3893383145332336,0.3684785068035126,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.35986328125,0.914345681667328,0.3232667446136474,1.454749584197998,291.3603515625,288.3648376464844,291.3960876464844,287.9356994628906,291.39520263671875,297.3650207519531,291.3626403808594,1.0,0.5346899628639221,1.0,1.0,0.0,1.0,-3.338518142700196,3.338509082794189,8.96668825589586e-06,2.5807366371154785,0.0,0.0,0.0,116.97320556640624,119.0,77.18402099609375,-0.0,2794.615966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3865661621094,0.9326209425926208,0.341023325920105,0.3069185614585876,297.5547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3868103027344,0.9990000128746032,0.5273334980010986,0.4017796218395233,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3866271972656,0.9499891996383668,0.3583135902881622,0.2505862116813659,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3867492675781,0.978002667427063,0.3907146751880646,0.3697558641433716,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3865051269531,0.9145876169204712,0.3239616751670837,1.4577467441558838,291.3869934082031,288.3319702148437,291.422607421875,287.9603881835937,291.4217224121094,297.3779296875,291.3893127441406,1.0,0.5361475348472595,1.0,1.0,0.0,1.0,-3.346567153930664,3.346558094024658,9.009350833366623e-06,2.5867183208465576,0.0,0.0,0.0,117.4338607788086,137.0,76.03086853027344,-0.0,2814.348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.42022705078125,0.9269013404846193,0.342371791601181,0.3081767559051513,297.5726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4205017089844,0.9990000128746032,0.5323944687843323,0.4098514318466186,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4202880859375,0.9448388814926147,0.3601830005645752,0.2519191205501556,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4203796386719,0.973411738872528,0.3925155103206634,0.3714984655380249,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.420166015625,0.908840835094452,0.3248962163925171,1.4621509313583374,291.4206237792969,288.2907409667969,291.45587158203125,287.9921264648437,291.4550170898437,297.3902893066406,291.4229736328125,1.0,0.5402416586875916,1.0,1.0,0.0,1.0,-3.3667638301849365,3.366754531860352,9.117807167058343e-06,2.6020946502685547,0.0,0.0,0.0,120.0723648071289,137.0,74.64979553222656,-0.0,2872.74853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4389038085937,0.9212289452552797,0.3431378901004791,0.3089182078838348,297.5780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.439208984375,0.9990000128746032,0.5348400473594666,0.4173721075057983,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4389953613281,0.9394404888153076,0.3612523674964905,0.252702534198761,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4390869140625,0.9685770273208618,0.393541932106018,0.3725200295448303,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4388427734375,0.903544783592224,0.3254325985908508,1.4648255109786987,291.4393310546875,288.2679443359375,291.4742431640625,288.010009765625,291.4734191894531,297.39501953125,291.441650390625,1.0,0.5434457659721375,1.0,1.0,0.0,1.0,-3.382079601287842,3.382070302963257,9.200687600241508e-06,2.613831758499145,0.0,0.0,0.0,122.41644287109376,155.0,73.88179016113281,-0.0,2919.451416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4898681640625,0.9006993174552917,0.3452727794647217,0.311072438955307,297.5763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4901733398437,0.9990000128746032,0.5401138067245483,0.4468214213848114,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.48992919921875,0.918115496635437,0.364267885684967,0.2549783885478973,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4900207519531,0.9482792615890504,0.3964177072048187,0.3754753768444061,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.48980712890625,0.8842775225639343,0.3269224464893341,1.472724437713623,291.4902648925781,288.2061462402344,291.5240783691406,288.0597229003906,291.5232849121094,297.4000244140625,291.4925842285156,1.0,0.554977536201477,1.0,1.0,0.0,1.0,-3.4358627796173096,3.435853242874145,9.495158337813336e-06,2.6552176475524902,0.0,0.0,0.0,131.64634704589844,173.0,71.70551300048828,-0.0,3092.469482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4898681640625,0.9006993174552917,0.3452727794647217,0.311072438955307,297.5763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4901733398437,0.9990000128746032,0.5401138067245483,0.4468214213848114,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.48992919921875,0.918115496635437,0.364267885684967,0.2549783885478973,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4900207519531,0.9482792615890504,0.3964177072048187,0.3754753768444061,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.48980712890625,0.8842775225639343,0.3269224464893341,1.472724437713623,291.4902648925781,288.2061462402344,291.5240783691406,288.0597229003906,291.5232849121094,297.4000244140625,291.4925842285156,1.0,0.554977536201477,1.0,1.0,0.0,1.0,-3.4358627796173096,3.435853242874145,9.495158337813336e-06,2.6552176475524902,0.0,0.0,0.0,131.64634704589844,173.0,71.70551300048828,-0.0,3092.469482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5392150878906,0.8780803680419922,0.3473750352859497,0.3133042752742767,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5395812988281,0.9990000128746032,0.5433965921401978,0.4847285151481628,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5392761230469,0.8946327567100525,0.3673178255558014,0.2573596239089966,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.53936767578125,0.9219176769256592,0.399280846118927,0.3785330057144165,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5391540527344,0.8619667291641235,0.3283665776252746,1.4809626340866089,291.53961181640625,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3950500488281,291.5418395996094,1.0,0.5692049860954285,1.0,1.0,0.0,1.0,-3.500582933425904,3.500572919845581,9.856050382950343e-06,2.70516324043274,0.0,0.0,0.0,144.06700134277344,176.0,69.38978576660156,-0.0,3315.35498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5392150878906,0.8780803680419922,0.3473750352859497,0.3133042752742767,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5395812988281,0.9990000128746032,0.5433965921401978,0.4847285151481628,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5392761230469,0.8946327567100525,0.3673178255558014,0.2573596239089966,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.53936767578125,0.9219176769256592,0.399280846118927,0.3785330057144165,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5391540527344,0.8619667291641235,0.3283665776252746,1.4809626340866089,291.53961181640625,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3950500488281,291.5418395996094,1.0,0.5692049860954285,1.0,1.0,0.0,1.0,-3.500582933425904,3.500572919845581,9.856050382950343e-06,2.70516324043274,0.0,0.0,0.0,144.06700134277344,176.0,69.38978576660156,-0.0,3315.35498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5873718261719,0.8637033104896545,0.3494032323360443,0.3154033422470093,297.526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5877685546875,0.9990000128746032,0.5456205010414124,0.512525200843811,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5874328613281,0.8804000616073608,0.3703403174877167,0.2596748769283294,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5875244140625,0.9054123163223268,0.4020738899707794,0.3814593851566314,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5873107910156,0.8478192090988159,0.3296927809715271,1.4883798360824585,291.5877685546875,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3849792480469,291.5898132324219,1.0,0.5798566937446594,1.0,1.0,0.0,1.0,-3.5517282485961914,3.551718235015869,1.014721237879712e-05,2.745068550109864,0.0,0.0,0.0,153.9063720703125,179.0,67.08273315429688,-0.0,3497.2265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5873718261719,0.8637033104896545,0.3494032323360443,0.3154033422470093,297.526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5877685546875,0.9990000128746032,0.5456205010414124,0.512525200843811,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5874328613281,0.8804000616073608,0.3703403174877167,0.2596748769283294,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5875244140625,0.9054123163223268,0.4020738899707794,0.3814593851566314,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5873107910156,0.8478192090988159,0.3296927809715271,1.4883798360824585,291.5877685546875,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3849792480469,291.5898132324219,1.0,0.5798566937446594,1.0,1.0,0.0,1.0,-3.5517282485961914,3.551718235015869,1.014721237879712e-05,2.745068550109864,0.0,0.0,0.0,153.9063720703125,179.0,67.08273315429688,-0.0,3497.2265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6110534667969,0.8559951782226562,0.3503894805908203,0.3164611756801605,297.5150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114501953125,0.994957149028778,0.5468685626983643,0.5175073742866516,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6111145019531,0.8726588487625122,0.3718350529670715,0.260847806930542,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6112060546875,0.8970927596092224,0.4034396409988403,0.3829295337200165,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6109924316406,0.8402795791625977,0.3303102552890777,1.492044448852539,291.6114196777344,288.0621032714844,291.6402587890625,288.1822509765625,291.6395874023437,297.3805847167969,291.6133117675781,1.0,0.5839350819587708,1.0,1.0,0.0,1.0,-3.566239356994629,3.5662291049957275,1.023155255097663e-05,2.7567360401153564,0.0,0.0,0.0,159.05101013183594,179.0,66.03047943115234,-0.0,3564.391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.633544921875,0.8496978282928467,0.3513725996017456,0.3174852132797241,297.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6339111328125,0.9890114068984984,0.5485560297966003,0.5190343260765076,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.63360595703125,0.8663598299026489,0.3733336329460144,0.261999249458313,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6336975097656,0.8902590274810791,0.404800534248352,0.3843623399734497,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.63348388671875,0.8340637683868408,0.3309191763401031,1.4955027103424072,291.6339111328125,288.0351257324219,291.6619873046875,288.2061462402344,291.6613464355469,297.3785705566406,291.6357421875,1.0,0.5873289704322815,1.0,1.0,0.0,1.0,-3.5770263671875,3.577016115188598,1.029323902912438e-05,2.764965772628784,0.0,0.0,0.0,163.54452514648438,182.0,64.37947082519531,-0.0,3618.03857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.67694091796875,0.8419814109802246,0.3533788621425628,0.3194739520549774,297.5056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.9814420342445374,0.5527811646461487,0.5229684710502625,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.677001953125,0.858873724937439,0.3763940334320068,0.2642714977264404,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.8818989992141724,0.4075592458248138,0.3871617019176483,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6768798828125,0.8262088298797607,0.3321807980537414,1.502109408378601,291.6772766113281,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3794250488281,291.67901611328125,1.0,0.59296715259552,1.0,1.0,0.0,1.0,-3.5982000827789307,3.59818959236145,1.0415316864964552e-05,2.7812819480896,0.0,0.0,0.0,170.2299346923828,185.0,61.30604553222656,-0.0,3712.008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.67694091796875,0.8419814109802246,0.3533788621425628,0.3194739520549774,297.5056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.9814420342445374,0.5527811646461487,0.5229684710502625,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.677001953125,0.858873724937439,0.3763940334320068,0.2642714977264404,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.8818989992141724,0.4075592458248138,0.3871617019176483,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6768798828125,0.8262088298797607,0.3321807980537414,1.502109408378601,291.6772766113281,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3794250488281,291.67901611328125,1.0,0.59296715259552,1.0,1.0,0.0,1.0,-3.5982000827789307,3.59818959236145,1.0415316864964552e-05,2.7812819480896,0.0,0.0,0.0,170.2299346923828,185.0,61.30604553222656,-0.0,3712.008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7182312011719,0.8378514051437378,0.3554353415966034,0.3214367926120758,297.50836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.71856689453125,0.9775959849357604,0.5575569868087769,0.5274852514266968,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7182922363281,0.8551811575889587,0.3795394897460937,0.2665468752384186,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.8775290846824646,0.4103687405586242,0.3899328410625458,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7181701660156,0.8217476010322571,0.3335092067718506,1.5086488723754885,291.7185363769531,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.3831481933594,291.7201843261719,1.0,0.597786545753479,1.0,1.0,0.0,1.0,-3.6199333667755127,3.619922876358032,1.0541379197093192e-05,2.7980329990386963,0.0,0.0,0.0,175.0181121826172,188.0,58.30281066894531,-0.0,3796.72802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7182312011719,0.8378514051437378,0.3554353415966034,0.3214367926120758,297.50836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.71856689453125,0.9775959849357604,0.5575569868087769,0.5274852514266968,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7182922363281,0.8551811575889587,0.3795394897460937,0.2665468752384186,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.8775290846824646,0.4103687405586242,0.3899328410625458,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7181701660156,0.8217476010322571,0.3335092067718506,1.5086488723754885,291.7185363769531,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.3831481933594,291.7201843261719,1.0,0.597786545753479,1.0,1.0,0.0,1.0,-3.6199333667755127,3.619922876358032,1.0541379197093192e-05,2.7980329990386963,0.0,0.0,0.0,175.0181121826172,188.0,58.30281066894531,-0.0,3796.72802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.75732421875,0.8353801965713501,0.3575315475463867,0.3234010636806488,297.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7576599121094,0.9756298661231996,0.5625711679458618,0.5322408676147461,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.75738525390625,0.8532562255859375,0.3827615976333618,0.2688487768173218,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.8750258684158325,0.4132227897644043,0.3927090167999267,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7572631835937,0.8188839554786682,0.3348957300186157,1.5152788162231443,291.75762939453125,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.3877868652344,291.7591857910156,1.0,0.6022173762321472,1.0,1.0,0.0,1.0,-3.642103433609009,3.642092704772949,1.067076391336741e-05,2.8151233196258545,0.0,0.0,0.0,178.8644256591797,191.0,55.29057693481445,-0.0,3877.6728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.75732421875,0.8353801965713501,0.3575315475463867,0.3234010636806488,297.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7576599121094,0.9756298661231996,0.5625711679458618,0.5322408676147461,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.75738525390625,0.8532562255859375,0.3827615976333618,0.2688487768173218,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.8750258684158325,0.4132227897644043,0.3927090167999267,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7572631835937,0.8188839554786682,0.3348957300186157,1.5152788162231443,291.75762939453125,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.3877868652344,291.7591857910156,1.0,0.6022173762321472,1.0,1.0,0.0,1.0,-3.642103433609009,3.642092704772949,1.067076391336741e-05,2.8151233196258545,0.0,0.0,0.0,178.8644256591797,191.0,55.29057693481445,-0.0,3877.6728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7942199707031,0.8337177634239197,0.3596571087837219,0.3253755569458008,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7945251464844,0.9746071696281432,0.5677021741867065,0.5371073484420776,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7942810058594,0.8521992564201355,0.3860473036766052,0.2711831033229828,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943420410156,0.8734362125396729,0.4161132574081421,0.3955020606517792,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7941589355469,0.8168134689331055,0.3363274037837982,1.5220341682434082,291.79449462890625,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.39263916015625,291.79595947265625,1.0,0.606471836566925,1.0,1.0,0.0,1.0,-3.6646299362182617,3.664619207382202,1.0803045370266773e-05,2.832491397857666,0.0,0.0,0.0,182.25076293945312,194.0,52.23786926269531,-0.0,3957.591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7942199707031,0.8337177634239197,0.3596571087837219,0.3253755569458008,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7945251464844,0.9746071696281432,0.5677021741867065,0.5371073484420776,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7942810058594,0.8521992564201355,0.3860473036766052,0.2711831033229828,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943420410156,0.8734362125396729,0.4161132574081421,0.3955020606517792,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7941589355469,0.8168134689331055,0.3363274037837982,1.5220341682434082,291.79449462890625,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.39263916015625,291.79595947265625,1.0,0.606471836566925,1.0,1.0,0.0,1.0,-3.6646299362182617,3.664619207382202,1.0803045370266773e-05,2.832491397857666,0.0,0.0,0.0,182.25076293945312,194.0,52.23786926269531,-0.0,3957.591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.81182861328125,0.8330551385879517,0.3607278764247894,0.3263669312000274,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8121032714844,0.9742933511734008,0.5702942609786987,0.5395652055740356,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8118896484375,0.8518523573875427,0.387709766626358,0.2723613679409027,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119201660156,0.8728320598602295,0.4175693988800049,0.3969055414199829,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.811767578125,0.8159459829330444,0.3370561599731445,1.5254558324813845,291.8121032714844,287.8222045898437,291.8337097167969,288.4037475585937,291.8332214355469,297.39501953125,291.8135070800781,1.0,0.6085671186447144,1.0,1.0,0.0,1.0,-3.676002979278565,3.675992012023926,1.0870142432395369e-05,2.84126091003418,0.0,0.0,0.0,183.85260009765625,194.0,50.68429565429688,-0.0,3997.607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.828857421875,0.8324651718139648,0.3618026375770569,0.3273607194423675,297.5235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8291320800781,0.974064290523529,0.5728992819786072,0.5420348644256592,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8288879394531,0.8515861630439758,0.3893880248069763,0.2735484838485718,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289489746094,0.872310221195221,0.4190315306186676,0.3983134627342224,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.82879638671875,0.815151572227478,0.3377917408943176,1.5289031267166138,291.8291015625,287.802001953125,291.8500061035156,288.4230651855469,291.8495178222656,297.3973388671875,291.8304748535156,1.0,0.6106511354446411,1.0,1.0,0.0,1.0,-3.6874399185180655,3.687428951263428,1.0937828847090714e-05,2.8500802516937256,0.0,0.0,0.0,185.41812133789065,197.0,49.1184196472168,-0.0,4037.79345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8459777832031,0.8319061994552612,0.3629256188869476,0.3283982872962951,297.52618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.84625244140625,0.9738903045654296,0.5756247043609619,0.5446181893348694,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460388183594,0.8513736128807068,0.3911537826061249,0.2747960090637207,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460998535156,0.8718296885490417,0.420560210943222,0.3997845351696014,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.845947265625,0.8143802285194397,0.3385639786720276,1.5325180292129517,291.8462219238281,287.7817077636719,291.8663635253906,288.44244384765625,291.86590576171875,297.39971923828125,291.8475646972656,1.0,0.6128157377243042,1.0,1.0,0.0,1.0,-3.6994168758392334,3.6994059085845934,1.1008938599843532e-05,2.8593170642852783,0.977459728717804,0.977459728717804,0.0,187.0240631103516,197.0,47.45533752441406,-0.0,4079.9111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.293310146545991e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.884033203125,0.8316634297370911,0.3641903400421142,0.3294262290000915,297.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8755798339844,0.9740273952484132,0.5783772468566895,0.547080397605896,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8824462890625,0.8514582514762878,0.3929863274097442,0.2759997546672821,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8810119628906,0.8716732859611511,0.4221501648426056,0.4011983871459961,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.88555908203125,0.8139256238937378,0.3394286036491394,1.5360814332962036,291.87628173828125,287.7637634277344,291.8808288574219,288.4595947265625,291.8804016113281,297.4042053222656,291.830322265625,1.0,0.6148333549499512,1.0,1.0,0.0,1.0,-3.711048126220703,3.711036920547485,1.1078049283241851e-05,2.868229866027832,1.0,1.0,0.0,188.3773956298828,200.0,710.560546875,-0.0,4119.75048828125,1.0,290.9200439453125,291.9490661621094,293.6875915527344,294.78692626953125,293.1499938964844,293.1499938964844,283.1499938964844,1474.6588134765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2242463380098343,1.0,0.0,0.0,0.8047518134117126,0.8047559261322021,5.49972902774698e-08,4.242636680603027,4.242626667022705,9.982768460758962e-06,0.0,0.0,-0.0,5571.25537109375,0.0,16.53335952758789,1892.086181640625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968740,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.24444580078125,0.8156983852386475,0.3551397025585174,0.3261431455612182,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2194519042969,0.956714928150177,0.5720548629760742,0.5463312268257141,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2392272949219,0.8365491628646851,0.386946439743042,0.2750170826911926,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2349548339844,0.8557133078575134,0.4161776900291443,0.3997226059436798,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2490234375,0.7980871200561523,0.3333788812160492,1.5261693000793457,289.2215270996094,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.3030090332031,289.11151123046875,1.0,0.6165055632591248,1.0,1.0,0.0,1.0,-3.69148063659668,3.691469669342041,1.0966710760840216e-05,2.854907274246216,1.0,1.0,0.0,198.1737060546875,203.0,12006.2607421875,-0.0,4128.828125,1.0,285.90399169921875,289.0475769042969,293.6188659667969,295.9991149902344,293.1499938964844,293.1499938964844,283.1499938964844,3791.64892578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086057662963867,1.0,0.0,0.0,1.2969940900802612,1.2969970703125,1.1227199792074317e-07,4.265903949737549,4.265894412994385,9.786100235942286e-06,0.0,0.0,-0.0,5585.70751953125,0.0,66.78614807128906,1895.434326171875,0.0,1679.319091796875,0.3298834860324859,1.0,0.0,3.0,1.0,0.0
11968800,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.24444580078125,0.8156983852386475,0.3551397025585174,0.3261431455612182,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2194519042969,0.956714928150177,0.5720548629760742,0.5463312268257141,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2392272949219,0.8365491628646851,0.386946439743042,0.2750170826911926,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2349548339844,0.8557133078575134,0.4161776900291443,0.3997226059436798,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2490234375,0.7980871200561523,0.3333788812160492,1.5261693000793457,289.2215270996094,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.3030090332031,289.11151123046875,1.0,0.6165055632591248,1.0,1.0,0.0,1.0,-3.69148063659668,3.691469669342041,1.0966710760840216e-05,2.854907274246216,1.0,1.0,0.0,198.1737060546875,203.0,12006.2607421875,-0.0,4128.828125,1.0,285.90399169921875,289.0475769042969,293.6188659667969,295.9991149902344,293.1499938964844,293.1499938964844,283.1499938964844,3791.64892578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086057662963867,1.0,0.0,0.0,1.2969940900802612,1.2969970703125,1.1227199792074317e-07,4.265903949737549,4.265894412994385,9.786100235942286e-06,0.0,0.0,-0.0,5585.70751953125,0.0,66.78614807128906,1895.434326171875,0.0,1679.319091796875,0.3298834860324859,1.0,0.0,3.0,1.0,0.0
11968860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8104858398437,0.7880813479423523,0.341388076543808,0.3164665699005127,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7933654785156,0.9252998232841492,0.5596312880516052,0.5375036597251892,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8065490722656,0.8125283718109131,0.3760349452495575,0.2693013846874237,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8036193847656,0.8313465714454651,0.405493676662445,0.392203539609909,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.813232421875,0.7728567719459534,0.323352575302124,1.4928525686264038,287.7948608398437,287.7098388671875,291.92431640625,288.5107116699219,291.9239196777344,297.17266845703125,287.72760009765625,1.0,0.6127726435661316,1.0,1.0,0.0,1.0,-3.613307476043701,3.6132969856262207,1.0509983439987993e-05,2.7954554557800293,0.987670361995697,0.987670361995697,0.0,211.1072692871093,203.0,16723.916015625,-0.0,4002.269287109375,1.0,284.3597106933594,287.3475036621094,292.7665405273437,295.11358642578125,293.1499938964844,293.1499938964844,283.1499938964844,5731.505859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138778209686279,1.0,0.0,0.0,1.5848103761672974,1.5848147869110107,1.675906133868921e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,5129.1416015625,0.0,122.07050323486328,1895.43701171875,0.0,2598.948974609375,0.3973270952701568,1.0,0.0,3.0,1.0,0.0
11968920,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2239685058594,0.766606330871582,0.3303552865982055,0.3071769475936889,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2140808105469,0.9020386934280396,0.5494351387023926,0.5286482572555542,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2215576171875,0.7926150560379028,0.3669885694980621,0.2635545432567596,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2198791503906,0.8129333257675171,0.3964573442935943,0.3845267295837402,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2253112792969,0.753881573677063,0.314628928899765,1.4582996368408203,287.2149963378906,287.6962890625,291.93524169921875,288.5233459472656,291.93487548828125,297.0724792480469,287.1754150390625,1.0,0.6078051328659058,1.0,1.0,0.0,1.0,-3.533781051635742,3.533770799636841,1.0052715879282914e-05,2.7340292930603027,0.9788363575935364,0.9788363575935364,0.0,220.85992431640625,191.0,19221.34765625,-0.0,3857.359619140625,1.0,283.73492431640625,286.555908203125,292.19354248046875,294.32159423828125,293.1499938964844,293.1499938964844,283.1499938964844,7247.1689453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375869393348694,1.0,0.0,0.0,1.7701706886291504,1.7701760530471802,2.090854138714349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.4296875,0.0,170.4581298828125,1895.4371337890625,0.0,2819.17822265625,0.4453724920749664,1.0,0.0,3.0,1.0,0.0
11968980,296.8388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8114929199219,0.7488934397697449,0.3187281489372253,0.2963029742240906,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.805419921875,0.8849671483039856,0.5385245084762573,0.5180786848068237,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8099365234375,0.7759117484092712,0.3571502864360809,0.2565765976905823,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8089294433594,0.7964693903923035,0.3863767087459564,0.3749821484088897,296.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8122253417969,0.7381594777107239,0.3045165240764618,1.4137424230575562,286.8060607910156,287.6805114746094,291.9479675292969,288.537841796875,291.9476013183594,296.9693603515625,286.7813720703125,1.0,0.5986425876617432,1.0,1.0,0.0,1.0,-3.434497117996216,3.434487819671631,9.49470904743066e-06,2.656815767288208,0.9686986804008484,0.9686986804008484,0.0,226.36895751953125,191.0,21224.123046875,-0.0,3644.530029296875,1.0,283.3658752441406,286.02008056640625,291.7069702148437,293.5927124023437,293.1499938964844,293.1499938964844,283.1499938964844,9311.720703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296061754226685,1.0,0.0,0.0,1.990976333618164,1.990983247756958,2.644999597123388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.71484375,0.0,243.1199493408203,1895.4371337890625,0.0,2744.780029296875,0.4965099990367889,1.0,0.0,3.0,1.0,0.0
11969040,296.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5843200683594,0.7391551733016968,0.3102833926677704,0.2880355715751648,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802917480469,0.8762450218200684,0.5305323600769043,0.5099257230758667,296.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.583251953125,0.7668629884719849,0.3498333096504211,0.2510942816734314,296.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.58258056640625,0.7872329354286194,0.3786709010601043,0.3672776818275451,296.8267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58477783203125,0.7290805578231812,0.2964876890182495,1.3763160705566406,286.58074951171875,287.66717529296875,291.958740234375,288.5499267578125,291.9583740234375,296.8993225097656,286.5645446777344,1.0,0.5895938873291016,1.0,1.0,0.0,1.0,-3.3538434505462646,3.353834390640259,9.052612767845858e-06,2.5938899517059326,0.9596489071846008,0.9596489071846008,0.0,226.66159057617188,179.0,22180.03515625,-0.0,3454.987548828125,1.0,283.2309875488281,285.7500305175781,291.4584045410156,293.1896057128906,293.1499938964844,293.1499938964844,283.1499938964844,11024.16015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806006908416748,1.0,0.0,0.0,2.150567054748535,2.150574922561645,3.0860240940455697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.9990234375,0.0,307.0993347167969,1895.4371337890625,0.0,2526.470703125,0.5382773280143738,1.0,0.0,3.0,1.0,0.0
11969100,296.72235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4179382324219,0.7331666350364685,0.303028404712677,0.2807922959327698,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4149475097656,0.8718268275260925,0.5236777663230896,0.5027497410774231,296.86737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4171142578125,0.7616583704948425,0.3434820473194122,0.2461947947740554,296.8463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4166259765625,0.7818077802658081,0.371808260679245,0.360214501619339,296.77252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4183044433594,0.7230315804481506,0.2891076505184173,1.340819239616394,286.4153137207031,287.6537780761719,291.96954345703125,288.5617370605469,291.9691772460937,296.8450622558594,286.4033203125,1.0,0.5797690749168396,1.0,1.0,0.0,1.0,-3.2793962955474854,3.2793874740600586,8.653766599309165e-06,2.5357580184936523,0.9498396515846252,0.9498396515846252,0.0,223.5838165283203,179.0,22885.408203125,-0.0,3267.9443359375,1.0,283.1764221191406,285.572021484375,291.3408508300781,292.9775085449219,293.1499938964844,293.1499938964844,283.1499938964844,12982.7255859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763830423355103,1.0,0.0,0.0,2.31446385383606,2.3144731521606445,3.574326115085569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.1630859375,0.0,383.8158264160156,1895.4371337890625,0.0,2257.72705078125,0.5756240487098694,1.0,0.0,3.0,1.0,0.0
11969160,296.6896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3039245605469,0.7302229404449463,0.2971037030220032,0.274813711643219,296.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3017272949219,0.8708509802818298,0.5181375741958618,0.4968531429767608,296.8329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3033142089844,0.759597897529602,0.3383013308048248,0.2421195805072784,296.8075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3029479980469,0.7795771360397339,0.3660701513290405,0.3541970252990722,296.732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30419921875,0.7196367383003235,0.2827729284763336,1.309716820716858,286.302001953125,287.6412048339844,291.97967529296875,288.57257080078125,291.9793395996094,296.8070983886719,286.293212890625,1.0,0.570084273815155,1.0,1.0,0.0,1.0,-3.215552806854248,3.2155444622039795,8.31887882668525e-06,2.485903024673462,0.939884066581726,0.939884066581726,0.0,218.2405548095703,167.0,23247.02734375,-0.0,3098.35595703125,1.0,283.1579895019531,285.4555969238281,291.32208251953125,292.9064025878906,293.1499938964844,293.1499938964844,283.1499938964844,14689.10546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492565512657166,1.0,0.0,0.0,2.4398224353790283,2.439832925796509,3.972004947172536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.9267578125,0.0,450.9308166503906,1895.4371337890625,0.0,2019.02294921875,0.6091727018356323,1.0,0.0,3.0,1.0,0.0
11969220,296.6568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1441955566406,0.7299741506576538,0.2879112064838409,0.2654964029788971,296.8269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.14276123046875,0.875288724899292,0.5097527503967285,0.4878356456756592,296.7950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.143798828125,0.7613590955734253,0.330415278673172,0.2358221113681793,296.7616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435852050781,0.7811590433120728,0.3570455908775329,0.3446096777915954,296.68414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1443786621094,0.7182002067565918,0.2725530862808227,1.2587655782699585,286.1429748535156,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.7646789550781,286.1373596191406,1.0,0.5518175363540649,1.0,1.0,0.0,1.0,-3.1131081581115723,3.113100290298462,7.79542915552156e-06,2.405949354171753,0.9192010760307312,0.9192010760307312,0.0,204.22108459472656,155.0,23653.845703125,-0.0,2809.2021484375,1.0,283.150634765625,285.2962951660156,291.4219665527344,292.9778137207031,293.1499938964844,293.1499938964844,283.1499938964844,18023.904296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137752175331116,1.0,0.0,0.0,2.647977352142334,2.6479899883270264,4.67866442477316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.2890625,0.0,580.3883666992188,1895.4371337890625,0.0,1721.1138916015625,0.6606506109237671,1.0,0.0,3.0,1.0,0.0
