time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969280,296.6568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1441955566406,0.7299741506576538,0.2879112064838409,0.2654964029788971,296.8269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.14276123046875,0.875288724899292,0.5097527503967285,0.4878356456756592,296.7950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.143798828125,0.7613590955734253,0.330415278673172,0.2358221113681793,296.7616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435852050781,0.7811590433120728,0.3570455908775329,0.3446096777915954,296.68414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1443786621094,0.7182002067565918,0.2725530862808227,1.2587655782699585,286.1429748535156,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.7646789550781,286.1373596191406,1.0,0.5518175363540649,1.0,1.0,0.0,1.0,-3.1131081581115723,3.113100290298462,7.79542915552156e-06,2.405949354171753,0.9192010760307312,0.9192010760307312,0.0,204.22108459472656,155.0,23653.845703125,-0.0,2809.2021484375,1.0,283.150634765625,285.2962951660156,291.4219665527344,292.9778137207031,293.1499938964844,293.1499938964844,283.1499938964844,18023.904296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137752175331116,1.0,0.0,0.0,2.647977352142334,2.6479899883270264,4.67866442477316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.2890625,0.0,580.3883666992188,1895.4371337890625,0.0,1721.1138916015625,0.6606506109237671,1.0,0.0,3.0,1.0,0.0
11969340,296.6490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0406494140625,0.7339190244674683,0.2808586657047272,0.2583388388156891,296.8064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0397033691406,0.8845610022544861,0.5035572052001953,0.4811334609985351,296.7824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0403747558594,0.7676489353179932,0.3246211409568786,0.2311391234397888,296.7421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.04022216796875,0.787360668182373,0.3501303195953369,0.337214320898056,296.6640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.040771484375,0.721045732498169,0.2645918130874634,1.2187432050704956,286.03985595703125,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.748291015625,286.0360412597656,1.0,0.5352500677108765,1.0,1.0,0.0,1.0,-3.033785581588745,3.033778190612793,7.40195537218824e-06,2.344104051589966,0.8977906703948975,0.8977906703948975,0.0,188.9527740478516,143.0,23792.341796875,-0.0,2573.64306640625,1.0,283.1500549316406,285.1957702636719,291.5436706542969,293.1108093261719,293.1499938964844,293.1499938964844,283.1499938964844,20962.349609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020909786224365,1.0,0.0,0.0,2.7883129119873047,2.788326978683472,5.187718556953769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.17041015625,0.0,683.22900390625,1895.4371337890625,0.0,1627.2935791015625,0.6960136294364929,1.0,0.0,3.0,1.0,0.0
11969400,296.6490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0406494140625,0.7339190244674683,0.2808586657047272,0.2583388388156891,296.8064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0397033691406,0.8845610022544861,0.5035572052001953,0.4811334609985351,296.7824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0403747558594,0.7676489353179932,0.3246211409568786,0.2311391234397888,296.7421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.04022216796875,0.787360668182373,0.3501303195953369,0.337214320898056,296.6640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.040771484375,0.721045732498169,0.2645918130874634,1.2187432050704956,286.03985595703125,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.748291015625,286.0360412597656,1.0,0.5352500677108765,1.0,1.0,0.0,1.0,-3.033785581588745,3.033778190612793,7.40195537218824e-06,2.344104051589966,0.8977906703948975,0.8977906703948975,0.0,188.9527740478516,143.0,23792.341796875,-0.0,2573.64306640625,1.0,283.1500549316406,285.1957702636719,291.5436706542969,293.1108093261719,293.1499938964844,293.1499938964844,283.1499938964844,20962.349609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020909786224365,1.0,0.0,0.0,2.7883129119873047,2.788326978683472,5.187718556953769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.17041015625,0.0,683.22900390625,1895.4371337890625,0.0,1627.2935791015625,0.6960136294364929,1.0,0.0,3.0,1.0,0.0
11969460,296.6545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.97088623046875,0.740250289440155,0.2750585973262787,0.2524493038654327,296.8005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97021484375,0.8966273069381714,0.4986004531383514,0.4757573306560516,296.7836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.970703125,0.7766526937484741,0.3200737237930298,0.2274321466684341,296.7373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9706115722656,0.7962156534194946,0.3444631993770599,0.3311468362808227,296.6603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.7263047695159912,0.2580508589744568,1.1858091354370115,285.9703369140625,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7454833984375,285.9676513671875,1.0,0.5201568603515625,1.0,1.0,0.0,1.0,-2.9688873291015625,2.968880176544189,7.0877172220207285e-06,2.293551206588745,0.875887930393219,0.875887930393219,0.0,173.99342346191406,131.0,23786.9296875,-0.0,2376.431640625,1.0,283.1499938964844,285.1320495605469,291.6126708984375,293.1952514648437,293.1499938964844,293.1499938964844,283.1499938964844,23527.1328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028107047080994,1.0,0.0,0.0,2.87383246421814,2.873847723007202,5.510820528797922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.21044921875,0.0,755.46044921875,1895.4371337890625,0.0,1633.0047607421875,0.7124575972557068,1.0,0.0,3.0,1.0,0.0
11969520,296.6545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.97088623046875,0.740250289440155,0.2750585973262787,0.2524493038654327,296.8005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97021484375,0.8966273069381714,0.4986004531383514,0.4757573306560516,296.7836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.970703125,0.7766526937484741,0.3200737237930298,0.2274321466684341,296.7373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9706115722656,0.7962156534194946,0.3444631993770599,0.3311468362808227,296.6603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.7263047695159912,0.2580508589744568,1.1858091354370115,285.9703369140625,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7454833984375,285.9676513671875,1.0,0.5201568603515625,1.0,1.0,0.0,1.0,-2.9688873291015625,2.968880176544189,7.0877172220207285e-06,2.293551206588745,0.875887930393219,0.875887930393219,0.0,173.99342346191406,131.0,23786.9296875,-0.0,2376.431640625,1.0,283.1499938964844,285.1320495605469,291.6126708984375,293.1952514648437,293.1499938964844,293.1499938964844,283.1499938964844,23527.1328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028107047080994,1.0,0.0,0.0,2.87383246421814,2.873847723007202,5.510820528797922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.21044921875,0.0,755.46044921875,1895.4371337890625,0.0,1633.0047607421875,0.7124575972557068,1.0,0.0,3.0,1.0,0.0
11969580,296.66766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452209472656,0.7485313415527344,0.2701054513454437,0.2473883628845214,296.80389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9449768066406,0.9112959504127502,0.4945024847984314,0.4712518751621246,296.7933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94512939453125,0.7878813147544861,0.3164074122905731,0.2243876159191131,296.741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9450988769531,0.8071098923683167,0.3396477103233337,0.3259547352790832,296.666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.7333921194076538,0.2524867057800293,1.157658934593201,285.94500732421875,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.75152587890625,285.9439697265625,1.0,0.5061962604522705,1.0,1.0,0.0,1.0,-2.9136393070220947,2.91363263130188,6.825623131589964e-06,2.2505359649658203,0.8541152477264404,0.8541152477264404,0.0,159.66903686523438,119.0,23495.96875,-0.0,2206.680908203125,1.0,283.1499938964844,285.11688232421875,291.6264343261719,293.20635986328125,293.1499938964844,293.1499938964844,283.1499938964844,24713.392578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052184343338013,1.0,0.0,0.0,2.856315851211548,2.8563311100006104,5.443845907393552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.0556640625,0.0,750.3502807617188,1895.4371337890625,0.0,1652.177001953125,0.7093709707260132,1.0,0.0,3.0,1.0,0.0
11969640,296.66766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452209472656,0.7485313415527344,0.2701054513454437,0.2473883628845214,296.80389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9449768066406,0.9112959504127502,0.4945024847984314,0.4712518751621246,296.7933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94512939453125,0.7878813147544861,0.3164074122905731,0.2243876159191131,296.741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9450988769531,0.8071098923683167,0.3396477103233337,0.3259547352790832,296.666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.7333921194076538,0.2524867057800293,1.157658934593201,285.94500732421875,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.75152587890625,285.9439697265625,1.0,0.5061962604522705,1.0,1.0,0.0,1.0,-2.9136393070220947,2.91363263130188,6.825623131589964e-06,2.2505359649658203,0.8541152477264404,0.8541152477264404,0.0,159.66903686523438,119.0,23495.96875,-0.0,2206.680908203125,1.0,283.1499938964844,285.11688232421875,291.6264343261719,293.20635986328125,293.1499938964844,293.1499938964844,283.1499938964844,24713.392578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052184343338013,1.0,0.0,0.0,2.856315851211548,2.8563311100006104,5.443845907393552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.0556640625,0.0,750.3502807617188,1895.4371337890625,0.0,1652.177001953125,0.7093709707260132,1.0,0.0,3.0,1.0,0.0
11969700,296.6761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9457397460937,0.7534732222557068,0.2678817808628082,0.2451018989086151,296.8080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9457702636719,0.9202054738998412,0.4927141964435577,0.4692615866661072,296.8003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9457397460937,0.7943597435951233,0.3148428499698639,0.2230657637119293,296.745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9457397460937,0.8131281137466431,0.3374921977519989,0.323615700006485,296.6724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9457397460937,0.7376601099967957,0.2499903589487075,1.1449720859527588,285.9457702636719,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,296.75689697265625,285.94561767578125,1.0,0.4995513558387756,1.0,1.0,0.0,1.0,-2.888844966888428,2.888838052749634,6.709617537126178e-06,2.2312371730804443,0.8433716893196106,0.8433716893196106,0.0,152.72637939453125,119.0,23260.01953125,-0.0,2129.8515625,1.0,283.1499938964844,285.12225341796875,291.6201171875,293.19091796875,293.1499938964844,293.1499938964844,283.1499938964844,24852.251953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052356600761414,1.0,0.0,0.0,2.8175971508026123,2.8176119327545166,5.2972580988353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.462890625,0.0,724.8934326171875,1895.4371337890625,0.0,1652.3143310546875,0.703450620174408,1.0,0.0,3.0,1.0,0.0
11969760,296.6855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.947265625,0.7590347528457642,0.2658006250858307,0.2429568022489547,296.8133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94732666015625,0.930081307888031,0.4910725057125091,0.4674243927001953,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.947265625,0.8014621138572693,0.3134313225746155,0.2218608260154724,296.7514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9472961425781,0.8194994330406189,0.3354776203632355,0.3214234113693237,296.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9472351074219,0.7424896359443665,0.2476531267166137,1.133067011833191,285.9472961425781,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.763427734375,285.9473571777344,1.0,0.4930916130542755,1.0,1.0,0.0,1.0,-2.865661859512329,2.8656554222106934,6.602060693694512e-06,2.213196992874145,0.8326678276062012,0.8326678276062012,0.0,145.9084014892578,107.0,23042.439453125,-0.0,2057.509033203125,1.0,283.1499938964844,285.1274719238281,291.6098937988281,293.1699523925781,293.1499938964844,293.1499938964844,283.1499938964844,25100.650390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704216718673706,1.0,0.0,0.0,2.7833902835845947,2.783405065536499,5.169416681383154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.630859375,0.0,703.650390625,1895.4371337890625,0.0,1644.188232421875,0.6931738257408142,1.0,0.0,3.0,1.0,0.0
11969820,296.7018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9638061523437,0.7693846225738525,0.262729287147522,0.2397692799568176,296.8238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.96405029296875,0.9474228620529176,0.4887122213840484,0.4647482633590698,296.8233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9638977050781,0.8139284253120422,0.3114530742168426,0.2201384603977203,296.7621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.96392822265625,0.8307570219039917,0.3325076699256897,0.3181695640087127,296.692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9637451171875,0.7515676617622375,0.2441976964473724,1.1153779029846191,285.9640197753906,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.7757263183594,285.9647827148437,1.0,0.4830709993839264,1.0,1.0,0.0,1.0,-2.8313679695129395,2.831361532211304,6.444562586693792e-06,2.186517238616944,0.8158532977104187,0.8158532977104187,0.0,135.233154296875,107.0,22605.2578125,-0.0,1949.615234375,1.0,283.1499938964844,285.1515197753906,291.5887451171875,293.1241760253906,293.1499938964844,293.1499938964844,283.1499938964844,24935.392578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004544138908386,1.0,0.0,0.0,2.695448875427246,2.695462703704834,4.847920536121819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.2734375,0.0,646.751953125,1895.4371337890625,0.0,1614.3411865234375,0.6761146783828735,1.0,0.0,3.0,1.0,0.0
11969880,296.7061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.967529296875,0.7722905874252319,0.2620041966438293,0.2390156090259552,296.8267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678039550781,0.9519822597503662,0.4881655573844909,0.4641257524490356,296.82733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9676208496094,0.8171913027763367,0.3110055327415466,0.2197443097829818,296.7650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9676513671875,0.8338479995727539,0.3318071365356445,0.3174004852771759,296.6961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9674987792969,0.7541413903236389,0.2433815002441406,1.1111915111541748,285.9677429199219,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.779052734375,285.968505859375,1.0,0.4806181788444519,1.0,1.0,0.0,1.0,-2.823283195495605,2.8232767581939697,6.4077144088514615e-06,2.180229425430298,0.8116730451583862,0.8116730451583862,0.0,132.60304260253906,95.0,22493.265625,-0.0,1923.9842529296875,1.0,283.1499938964844,285.1572570800781,291.5835266113281,293.1128234863281,293.1499938964844,293.1499938964844,283.1499938964844,24938.484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992092728614807,1.0,0.0,0.0,2.6755266189575195,2.6755404472351074,4.77652292829589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.81982421875,0.0,634.5481567382812,1895.4371337890625,0.0,1604.5185546875,0.6687447428703308,1.0,0.0,3.0,1.0,0.0
11969940,296.72821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99920654296875,0.7890569567680359,0.2586182951927185,0.235467329621315,296.8426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996032714844,0.9754371047019958,0.4856764078140259,0.4612474143505096,296.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99932861328125,0.8351889252662659,0.3090314567089081,0.2179620414972305,296.7808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993896484375,0.8516170382499695,0.3285346627235412,0.31377974152565,296.7151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991455078125,0.7692437767982483,0.2395570874214172,1.0914607048034668,285.9995422363281,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.7969970703125,286.00079345703125,1.0,0.4686052203178406,1.0,1.0,0.0,1.0,-2.7853474617004395,2.785341262817383,6.23623645878979e-06,2.150732517242432,0.7911825180053711,0.7911825180053711,0.0,119.6512680053711,83.0,21898.7734375,-0.0,1802.63818359375,1.0,283.1499938964844,285.2015075683594,291.5567321777344,293.0506591796875,293.1499938964844,293.1499938964844,283.1499938964844,24408.529296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915119886398315,1.0,0.0,0.0,2.546529054641724,2.546541929244995,4.327037288476277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.64013671875,0.0,556.6040649414062,1895.4371337890625,0.0,1544.421630859375,0.6393457651138306,1.0,0.0,3.0,1.0,0.0
11970000,296.72821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99920654296875,0.7890569567680359,0.2586182951927185,0.235467329621315,296.8426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996032714844,0.9754371047019958,0.4856764078140259,0.4612474143505096,296.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99932861328125,0.8351889252662659,0.3090314567089081,0.2179620414972305,296.7808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993896484375,0.8516170382499695,0.3285346627235412,0.31377974152565,296.7151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991455078125,0.7692437767982483,0.2395570874214172,1.0914607048034668,285.9995422363281,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.7969970703125,286.00079345703125,1.0,0.4686052203178406,1.0,1.0,0.0,1.0,-2.7853474617004395,2.785341262817383,6.23623645878979e-06,2.150732517242432,0.7911825180053711,0.7911825180053711,0.0,119.6512680053711,83.0,21898.7734375,-0.0,1802.63818359375,1.0,283.1499938964844,285.2015075683594,291.5567321777344,293.0506591796875,293.1499938964844,293.1499938964844,283.1499938964844,24408.529296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915119886398315,1.0,0.0,0.0,2.546529054641724,2.546541929244995,4.327037288476277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.64013671875,0.0,556.6040649414062,1895.4371337890625,0.0,1544.421630859375,0.6393457651138306,1.0,0.0,3.0,1.0,0.0
11970060,296.7923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511169433594,0.8196695446968079,0.2598077654838562,0.2351539582014084,296.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0516357421875,0.9990000128746032,0.4881283938884735,0.4505141079425812,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.05133056640625,0.8678770661354065,0.3117871582508087,0.2187642306089401,296.84136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513610839844,0.8848757147789001,0.3300200998783111,0.3136533796787262,296.78094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.051025390625,0.7994810342788696,0.2407412230968475,1.0891278982162476,286.0515441894531,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8576965332031,286.05303955078125,1.0,0.4580763280391693,1.0,1.0,0.0,1.0,-2.7702553272247314,2.770249128341675,6.168523668748094e-06,2.138932704925537,0.7714460492134094,0.7714460492134094,0.0,105.03450012207033,71.0,21332.458984375,-0.0,1710.4058837890625,1.0,283.1499938964844,285.264404296875,291.53082275390625,292.9895935058594,293.1499938964844,293.1499938964844,283.1499938964844,23621.501953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824295520782471,1.0,0.0,0.0,2.405987501144409,2.4059994220733643,3.862603250581742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.95263671875,0.0,478.4797973632813,1895.4371337890625,0.0,1474.9456787109375,0.6072130799293518,1.0,0.0,3.0,1.0,0.0
11970120,296.7923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511169433594,0.8196695446968079,0.2598077654838562,0.2351539582014084,296.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0516357421875,0.9990000128746032,0.4881283938884735,0.4505141079425812,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.05133056640625,0.8678770661354065,0.3117871582508087,0.2187642306089401,296.84136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513610839844,0.8848757147789001,0.3300200998783111,0.3136533796787262,296.78094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.051025390625,0.7994810342788696,0.2407412230968475,1.0891278982162476,286.0515441894531,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8576965332031,286.05303955078125,1.0,0.4580763280391693,1.0,1.0,0.0,1.0,-2.7702553272247314,2.770249128341675,6.168523668748094e-06,2.138932704925537,0.7714460492134094,0.7714460492134094,0.0,105.03450012207033,71.0,21332.458984375,-0.0,1710.4058837890625,1.0,283.1499938964844,285.264404296875,291.53082275390625,292.9895935058594,293.1499938964844,293.1499938964844,283.1499938964844,23621.501953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824295520782471,1.0,0.0,0.0,2.405987501144409,2.4059994220733643,3.862603250581742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.95263671875,0.0,478.4797973632813,1895.4371337890625,0.0,1474.9456787109375,0.6072130799293518,1.0,0.0,3.0,1.0,0.0
11970180,296.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0926208496094,0.8408804535865784,0.2591835856437683,0.2345989048480987,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0930480957031,0.9990000128746032,0.4935376644134521,0.4141206443309784,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0928039550781,0.8942013382911682,0.312980592250824,0.2195627689361572,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0928649902344,0.911099135875702,0.3299396634101867,0.3135480880737304,296.8251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0925598144531,0.8216296434402466,0.240558460354805,1.0880223512649536,286.0929870605469,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9171447753906,286.0943908691406,1.0,0.4463898837566376,1.0,1.0,0.0,1.0,-2.7251930236816406,2.725187063217163,5.969597168586915e-06,2.104197263717652,0.7520958781242371,0.7520958781242371,0.0,94.9847183227539,74.0,20583.162109375,-0.0,1597.306396484375,1.0,283.1499938964844,285.32177734375,291.5026550292969,292.921142578125,293.1499938964844,293.1499938964844,283.1499938964844,22682.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726263165473938,1.0,0.0,0.0,2.259920597076416,2.259931325912476,3.407843962577317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.5791015625,0.0,405.05126953125,1895.4371337890625,0.0,1401.7867431640625,0.5737856030464172,1.0,0.0,3.0,1.0,0.0
11970240,296.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0926208496094,0.8408804535865784,0.2591835856437683,0.2345989048480987,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0930480957031,0.9990000128746032,0.4935376644134521,0.4141206443309784,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0928039550781,0.8942013382911682,0.312980592250824,0.2195627689361572,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0928649902344,0.911099135875702,0.3299396634101867,0.3135480880737304,296.8251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0925598144531,0.8216296434402466,0.240558460354805,1.0880223512649536,286.0929870605469,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9171447753906,286.0943908691406,1.0,0.4463898837566376,1.0,1.0,0.0,1.0,-2.7251930236816406,2.725187063217163,5.969597168586915e-06,2.104197263717652,0.7520958781242371,0.7520958781242371,0.0,94.9847183227539,74.0,20583.162109375,-0.0,1597.306396484375,1.0,283.1499938964844,285.32177734375,291.5026550292969,292.921142578125,293.1499938964844,293.1499938964844,283.1499938964844,22682.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726263165473938,1.0,0.0,0.0,2.259920597076416,2.259931325912476,3.407843962577317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.5791015625,0.0,405.05126953125,1895.4371337890625,0.0,1401.7867431640625,0.5737856030464172,1.0,0.0,3.0,1.0,0.0
11970300,296.8453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.117919921875,0.8485389947891235,0.2586002647876739,0.2340302169322967,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185302734375,0.9990000128746032,0.4972328245639801,0.4015126824378967,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.9040589928627014,0.3133425116539001,0.2197724878787994,296.893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1182556152344,0.9215335845947266,0.3296289443969726,0.3132116496562958,296.8426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.8291546702384949,0.2402204871177673,1.0862752199172974,286.1184997558594,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,296.9490051269531,286.12091064453125,1.0,0.4423702657222748,1.0,1.0,0.0,1.0,-2.7070882320404053,2.707082509994507,5.889956810278818e-06,2.08993935585022,0.742628276348114,0.742628276348114,0.0,91.5713348388672,74.0,20181.11328125,-0.0,1555.6934814453125,1.0,283.1499938964844,285.3567810058594,291.4853515625,292.88067626953125,293.1499938964844,293.1499938964844,283.1499938964844,22021.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6671093106269836,1.0,0.0,0.0,2.1786317825317383,2.1786417961120605,3.167094462241949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.13037109375,0.0,367.1003723144531,1895.4371337890625,0.0,1361.4879150390625,0.5578020811080933,1.0,0.0,3.0,1.0,0.0
11970360,296.8583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.141845703125,0.8540955781936646,0.2579522132873535,0.2334083616733551,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.14239501953125,0.9990000128746032,0.5008817911148071,0.3924371898174286,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1421203613281,0.9118581414222716,0.3136480450630188,0.2199497669935226,296.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.14215087890625,0.9293029308319092,0.3292356431484222,0.3128062784671783,296.8581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1417236328125,0.8345869779586792,0.2398042976856231,1.0842347145080566,286.1423645019531,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,296.97906494140625,286.1446838378906,1.0,0.4391825795173645,1.0,1.0,0.0,1.0,-2.6927027702331543,2.6926968097686768,5.8272553360438906e-06,2.078705072402954,0.7332575917243958,0.7332575917243958,0.0,89.1249008178711,77.0,19841.07421875,-0.0,1524.213134765625,1.0,283.1499938964844,285.3881225585937,291.46795654296875,292.8423767089844,293.1499938964844,293.1499938964844,283.1499938964844,21636.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612956523895264,1.0,0.0,0.0,2.112126350402832,2.112136125564575,2.976687198952277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.7705078125,0.0,338.5635681152344,1895.4371337890625,0.0,1319.72705078125,0.5429560542106628,1.0,0.0,3.0,1.0,0.0
11970420,296.88116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1875915527344,0.8605509400367737,0.2565721869468689,0.2321092337369918,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1881103515625,0.9990000128746032,0.5074166655540466,0.3813835084438324,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1878662109375,0.9224014282226562,0.3141876459121704,0.2202729284763336,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1878967285156,0.9385736584663392,0.3283097147941589,0.3118857741355896,296.8850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1874694824219,0.8409852981567383,0.2388326227664947,1.079657793045044,286.1881103515625,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0306701660156,286.1903686523437,1.0,0.4348405301570892,1.0,1.0,0.0,1.0,-2.671631097793579,2.6716253757476807,5.73598890696303e-06,2.062235116958618,0.7147728800773621,0.7147728800773621,0.0,86.0807876586914,80.0,19215.1796875,-0.0,1481.1226806640625,1.0,283.1499938964844,285.4479675292969,291.43560791015625,292.7712097167969,293.1499938964844,293.1499938964844,283.1499938964844,21091.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649688720703125,1.0,0.0,0.0,1.9923242330551147,1.992333173751831,2.648581869379996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.36376953125,0.0,291.67364501953125,1895.4371337890625,0.0,1238.5992431640625,0.5166043043136597,1.0,0.0,3.0,1.0,0.0
11970480,296.88116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1875915527344,0.8605509400367737,0.2565721869468689,0.2321092337369918,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1881103515625,0.9990000128746032,0.5074166655540466,0.3813835084438324,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1878662109375,0.9224014282226562,0.3141876459121704,0.2202729284763336,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1878967285156,0.9385736584663392,0.3283097147941589,0.3118857741355896,296.8850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1874694824219,0.8409852981567383,0.2388326227664947,1.079657793045044,286.1881103515625,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0306701660156,286.1903686523437,1.0,0.4348405301570892,1.0,1.0,0.0,1.0,-2.671631097793579,2.6716253757476807,5.73598890696303e-06,2.062235116958618,0.7147728800773621,0.7147728800773621,0.0,86.0807876586914,80.0,19215.1796875,-0.0,1481.1226806640625,1.0,283.1499938964844,285.4479675292969,291.43560791015625,292.7712097167969,293.1499938964844,293.1499938964844,283.1499938964844,21091.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649688720703125,1.0,0.0,0.0,1.9923242330551147,1.992333173751831,2.648581869379996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.36376953125,0.0,291.67364501953125,1895.4371337890625,0.0,1238.5992431640625,0.5166043043136597,1.0,0.0,3.0,1.0,0.0
11970540,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.232421875,0.8620497584342957,0.2552058696746826,0.2308450639247894,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2329406738281,0.9990000128746032,0.5126523375511169,0.3773133754730224,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2326965332031,0.9268442392349244,0.3147451281547546,0.220628947019577,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2327575683594,0.9413322806358336,0.3273246586322784,0.3109334409236908,296.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323303222656,0.8426547050476074,0.2377783060073852,1.0748555660247805,286.2329406738281,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0697937011719,286.2352600097656,1.0,0.4325574338436126,1.0,1.0,0.0,1.0,-2.658726453781128,2.658720731735229,5.6804087762429845e-06,2.0521280765533447,0.6966009140014648,0.6966009140014648,0.0,84.7934341430664,83.0,18636.765625,-0.0,1457.6593017578125,1.0,283.1499938964844,285.5060729980469,291.404296875,292.7049560546875,293.1499938964844,293.1499938964844,283.1499938964844,20741.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388048529624939,1.0,0.0,0.0,1.884604454040528,1.8846129179000848,2.369920935052505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.720703125,0.0,254.0933990478516,1895.4371337890625,0.0,1165.3699951171875,0.4933673143386841,1.0,0.0,3.0,1.0,0.0
11970600,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.232421875,0.8620497584342957,0.2552058696746826,0.2308450639247894,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2329406738281,0.9990000128746032,0.5126523375511169,0.3773133754730224,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2326965332031,0.9268442392349244,0.3147451281547546,0.220628947019577,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2327575683594,0.9413322806358336,0.3273246586322784,0.3109334409236908,296.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323303222656,0.8426547050476074,0.2377783060073852,1.0748555660247805,286.2329406738281,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0697937011719,286.2352600097656,1.0,0.4325574338436126,1.0,1.0,0.0,1.0,-2.658726453781128,2.658720731735229,5.6804087762429845e-06,2.0521280765533447,0.6966009140014648,0.6966009140014648,0.0,84.7934341430664,83.0,18636.765625,-0.0,1457.6593017578125,1.0,283.1499938964844,285.5060729980469,291.404296875,292.7049560546875,293.1499938964844,293.1499938964844,283.1499938964844,20741.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388048529624939,1.0,0.0,0.0,1.884604454040528,1.8846129179000848,2.369920935052505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.720703125,0.0,254.0933990478516,1895.4371337890625,0.0,1165.3699951171875,0.4933673143386841,1.0,0.0,3.0,1.0,0.0
11970660,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2773742675781,0.8600316047668457,0.253925621509552,0.2296838015317917,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.27789306640625,0.9990000128746032,0.5166627764701843,0.378089964389801,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.27764892578125,0.926816701889038,0.3153937458992004,0.2210662066936493,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2777099609375,0.939545512199402,0.3263667225837707,0.3100278675556183,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2772521972656,0.8409285545349121,0.2367092221975326,1.0701054334640503,286.27789306640625,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.0981750488281,286.2802429199219,1.0,0.4317661225795746,1.0,1.0,0.0,1.0,-2.65198826789856,2.651982545852661,5.6514422794862185e-06,2.046825170516968,0.678709864616394,0.678709864616394,0.0,84.70884704589844,86.0,18084.818359375,-0.0,1448.148193359375,1.0,283.1499938964844,285.5638732910156,291.370849609375,292.6390991210937,293.1499938964844,293.1499938964844,283.1499938964844,20502.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6288101077079773,1.0,0.0,0.0,1.7848080396652222,1.7848159074783323,2.1255750937143605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.0322265625,0.0,222.779052734375,1895.4371337890625,0.0,1100.6688232421875,0.4722382426261902,1.0,0.0,3.0,1.0,0.0
11970720,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2773742675781,0.8600316047668457,0.253925621509552,0.2296838015317917,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.27789306640625,0.9990000128746032,0.5166627764701843,0.378089964389801,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.27764892578125,0.926816701889038,0.3153937458992004,0.2210662066936493,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2777099609375,0.939545512199402,0.3263667225837707,0.3100278675556183,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2772521972656,0.8409285545349121,0.2367092221975326,1.0701054334640503,286.27789306640625,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.0981750488281,286.2802429199219,1.0,0.4317661225795746,1.0,1.0,0.0,1.0,-2.65198826789856,2.651982545852661,5.6514422794862185e-06,2.046825170516968,0.678709864616394,0.678709864616394,0.0,84.70884704589844,86.0,18084.818359375,-0.0,1448.148193359375,1.0,283.1499938964844,285.5638732910156,291.370849609375,292.6390991210937,293.1499938964844,293.1499938964844,283.1499938964844,20502.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6288101077079773,1.0,0.0,0.0,1.7848080396652222,1.7848159074783323,2.1255750937143605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.0322265625,0.0,222.779052734375,1895.4371337890625,0.0,1100.6688232421875,0.4722382426261902,1.0,0.0,3.0,1.0,0.0
11970780,296.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3034973144531,0.8577436804771423,0.2532344758510589,0.229066863656044,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.3040466308594,0.9990000128746032,0.5184992551803589,0.3801429867744446,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3038024902344,0.9253488779067992,0.3158239722251892,0.2213643193244934,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3038330078125,0.9370288252830504,0.3258451819419861,0.3095431327819824,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.30340576171875,0.8388384580612183,0.2361015826463699,1.067448377609253,286.3040466308594,287.6455993652344,291.97613525390625,288.3979187011719,291.9765930175781,297.1105041503906,286.30645751953125,1.0,0.4318265616893768,1.0,1.0,0.0,1.0,-2.650294542312622,2.650288820266724,5.644137218041578e-06,2.045475006103516,0.6685140132904053,0.6685140132904053,0.0,85.06361389160156,86.0,17774.833984375,-0.0,1447.4637451171875,1.0,283.1499938964844,285.5973815917969,291.34979248046875,292.5999755859375,293.1499938964844,293.1499938964844,283.1499938964844,20396.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233510971069336,1.0,0.0,0.0,1.7299247980117798,1.729932427406311,1.996861129782701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.60693359375,0.0,206.87722778320312,1895.4371337890625,0.0,1066.399169921875,0.4607833921909332,1.0,0.0,3.0,1.0,0.0
11970840,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3236083984375,0.8556965589523315,0.252750426530838,0.2286380231380462,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3241882324219,0.9990000128746032,0.5196653008460999,0.382213145494461,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.32391357421875,0.9237868189811708,0.3161696493625641,0.2216060310602188,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3239440917969,0.9346725940704346,0.3254806697368622,0.3092072308063507,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.323486328125,0.8369418978691101,0.2356634587049484,1.0655467510223389,286.3241577148437,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1180419921875,286.32666015625,1.0,0.432060182094574,1.0,1.0,0.0,1.0,-2.649867057800293,2.6498613357543945,5.642263658955926e-06,2.045119285583496,0.661084771156311,0.661084771156311,0.0,85.4693374633789,89.0,17579.78125,-0.0,1448.7197265625,1.0,283.1499938964844,285.6258850097656,291.33355712890625,292.5711975097656,293.1499938964844,293.1499938964844,283.1499938964844,20325.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6194447875022888,1.0,0.0,0.0,1.6906031370162964,1.6906105279922483,1.907114466348503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.44775390625,0.0,196.02212524414065,1895.4371337890625,0.0,1042.3529052734375,0.4526472389698028,1.0,0.0,3.0,1.0,0.0
11970900,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3475036621094,0.8529713153839111,0.2522079646587372,0.2281610518693924,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3480834960937,0.9990000128746032,0.5208607912063599,0.3851737678050995,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3478088378906,0.9215268492698668,0.3166141211986542,0.2219190001487732,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34783935546875,0.9314435720443726,0.3250747919082641,0.3088366091251373,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.8343924880027771,0.235159084200859,1.0633727312088013,286.3480529785156,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,297.12548828125,286.3506164550781,1.0,0.4325188994407654,1.0,1.0,0.0,1.0,-2.6501681804656982,2.650162696838379,5.6434955695294775e-06,2.0453271865844727,0.6523743867874146,0.6523743867874146,0.0,86.08612823486328,89.0,17349.7734375,-0.0,1451.9140625,1.0,283.1499938964844,285.6606750488281,291.3142395019531,292.5379943847656,293.1499938964844,293.1499938964844,283.1499938964844,20250.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6150216460227966,1.0,0.0,0.0,1.6452187299728394,1.6452258825302124,1.8060954687371122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.23779296875,0.0,184.0308074951172,1895.4371337890625,0.0,1015.6136474609376,0.4433316886425018,1.0,0.0,3.0,1.0,0.0
11970960,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3716125488281,0.8500010371208191,0.2516960501670837,0.2277152836322784,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3722229003906,0.9990000128746032,0.5218834280967712,0.3885924518108368,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3719482421875,0.9189313650131226,0.3170979917049408,0.2222620248794555,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3719787597656,0.9278433322906494,0.3246958255767822,0.3084947764873504,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3714904785156,0.831588625907898,0.2346700578927993,1.0612818002700806,286.3721923828125,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.1316223144531,286.374755859375,1.0,0.4331474304199219,1.0,1.0,0.0,1.0,-2.651228189468384,2.6512224674224854,5.647971192956902e-06,2.046126127243042,0.6437262892723083,0.6437262892723083,0.0,86.82957458496094,92.0,17120.443359375,-0.0,1456.7088623046875,1.0,283.1499938964844,285.6958923339844,291.29443359375,292.5046691894531,293.1499938964844,293.1499938964844,283.1499938964844,20179.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6107918620109558,1.0,0.0,0.0,1.600856900215149,1.6008638143539429,1.7100090587973685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.97900390625,0.0,172.8468017578125,1895.4371337890625,0.0,990.5372924804688,0.4343064129352569,1.0,0.0,3.0,1.0,0.0
11971020,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145812988281,0.8444050550460815,0.2508672177791595,0.2270027548074722,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4152526855469,0.9990000128746032,0.5233293771743774,0.395455002784729,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4149475097656,0.9138609766960144,0.3180447816848755,0.2229371517896652,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4149475097656,0.9209265112876892,0.3240949213504791,0.3079622089862823,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4144897460937,0.826237142086029,0.2338503748178482,1.0578131675720217,286.4151916503906,287.7109680175781,291.92340087890625,288.29833984375,291.9239501953125,297.13983154296875,286.41778564453125,1.0,0.4345889985561371,1.0,1.0,0.0,1.0,-2.6546194553375244,2.654613733291626,5.662383046001196e-06,2.0487208366394043,0.6286485195159912,0.6286485195159912,0.0,88.38594055175781,92.0,16717.015625,-0.0,1468.352783203125,1.0,283.1499938964844,285.75897216796875,291.25750732421875,292.4443054199219,293.1499938964844,293.1499938964844,283.1499938964844,20064.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6036552786827087,1.0,0.0,0.0,1.525077223777771,1.5250837802886963,1.551947690359157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.75341796875,0.0,154.91329956054688,1895.4371337890625,0.0,949.3447265625,0.419078379869461,1.0,0.0,3.0,1.0,0.0
11971080,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4205017089844,0.8436195254325867,0.2507612109184265,0.2269124835729599,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.421142578125,0.9990000128746032,0.5234957337379456,0.3964575231075287,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4208374023437,0.9131407737731934,0.3181832730770111,0.2230361849069595,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4208679199219,0.9199484586715698,0.3240195214748382,0.3078963458538055,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4203796386719,0.8254778981208801,0.2337429076433181,1.057361721992493,286.42108154296875,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.1407165527344,286.4237060546875,1.0,0.4348138570785522,1.0,1.0,0.0,1.0,-2.655212879180908,2.6552071571350098,5.664910531777423e-06,2.0491764545440674,0.6266059875488281,0.6266059875488281,0.0,88.6189193725586,95.0,16661.9453125,-0.0,1470.2149658203125,1.0,283.1499938964844,285.7676696777344,291.25225830078125,292.43585205078125,293.1499938964844,293.1499938964844,283.1499938964844,20048.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6026991009712219,1.0,0.0,0.0,1.5149625539779663,1.5149691104888916,1.5314302004298957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.9951171875,0.0,152.62757873535156,1895.4371337890625,0.0,943.9336547851562,0.4170645177364349,1.0,0.0,3.0,1.0,0.0
