time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971140,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4700622558594,0.8369774222373962,0.2499436736106872,0.226224347949028,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47076416015625,0.9990000128746032,0.5246266722679138,0.4052910804748535,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4704284667969,0.907071590423584,0.3194276988506317,0.2239277362823486,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4704284667969,0.9117065072059632,0.3234540820121765,0.3074114024639129,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4699401855469,0.8189581036567688,0.2328910380601883,1.0538140535354614,286.4706726074219,287.74688720703125,291.8944396972656,288.24627685546875,291.89501953125,297.1466979980469,286.47332763671875,1.0,0.4369125068187713,1.0,1.0,0.0,1.0,-2.661224842071533,2.6612191200256348,5.690571924787946e-06,2.05380654335022,0.6097086071968079,0.6097086071968079,0.0,90.72319793701172,98.0,16202.39453125,-0.0,1487.9642333984375,1.0,283.1499938964844,285.8410339355469,291.2063903808594,292.3633728027344,293.1499938964844,293.1499938964844,283.1499938964844,19924.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5947487354278564,1.0,0.0,0.0,1.4327236413955688,1.4327298402786257,1.3696772782623157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.26904296875,0.0,134.94970703125,1895.4371337890625,0.0,899.982421875,0.4008658528327942,1.0,0.0,3.0,1.0,0.0
11971200,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4700622558594,0.8369774222373962,0.2499436736106872,0.226224347949028,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47076416015625,0.9990000128746032,0.5246266722679138,0.4052910804748535,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4704284667969,0.907071590423584,0.3194276988506317,0.2239277362823486,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4704284667969,0.9117065072059632,0.3234540820121765,0.3074114024639129,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4699401855469,0.8189581036567688,0.2328910380601883,1.0538140535354614,286.4706726074219,287.74688720703125,291.8944396972656,288.24627685546875,291.89501953125,297.1466979980469,286.47332763671875,1.0,0.4369125068187713,1.0,1.0,0.0,1.0,-2.661224842071533,2.6612191200256348,5.690571924787946e-06,2.05380654335022,0.6097086071968079,0.6097086071968079,0.0,90.72319793701172,98.0,16202.39453125,-0.0,1487.9642333984375,1.0,283.1499938964844,285.8410339355469,291.2063903808594,292.3633728027344,293.1499938964844,293.1499938964844,283.1499938964844,19924.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5947487354278564,1.0,0.0,0.0,1.4327236413955688,1.4327298402786257,1.3696772782623157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.26904296875,0.0,134.94970703125,1895.4371337890625,0.0,899.982421875,0.4008658528327942,1.0,0.0,3.0,1.0,0.0
11971260,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5200500488281,0.8303337693214417,0.2492393255233764,0.2256449460983276,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.520751953125,0.9990000128746032,0.5253699421882629,0.4147172272205353,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5204162597656,0.9012134075164796,0.3208305835723877,0.2249345928430557,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5204162597656,0.9037480354309082,0.3229981958866119,0.3070367574691772,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5199279785156,0.8121998310089111,0.2321197688579559,1.0506538152694702,286.5206604003906,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.1505126953125,286.5233154296875,1.0,0.4393331408500671,1.0,1.0,0.0,1.0,-2.668816328048706,2.668810606002808,5.723088634113083e-06,2.0596673488616943,0.5930179953575134,0.5930179953575134,0.0,93.05728912353516,101.0,15741.1962890625,-0.0,1509.0162353515625,1.0,283.1499938964844,285.9157409667969,291.1575927734375,292.28759765625,293.1499938964844,293.1499938964844,283.1499938964844,19802.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5866329073905945,1.0,0.0,0.0,1.3540735244750977,1.3540794849395752,1.2234265511779088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.97265625,0.0,119.48953247070312,1895.4371337890625,0.0,857.0839233398438,0.3856857717037201,1.0,0.0,3.0,1.0,0.0
11971320,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5200500488281,0.8303337693214417,0.2492393255233764,0.2256449460983276,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.520751953125,0.9990000128746032,0.5253699421882629,0.4147172272205353,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5204162597656,0.9012134075164796,0.3208305835723877,0.2249345928430557,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5204162597656,0.9037480354309082,0.3229981958866119,0.3070367574691772,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5199279785156,0.8121998310089111,0.2321197688579559,1.0506538152694702,286.5206604003906,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.1505126953125,286.5233154296875,1.0,0.4393331408500671,1.0,1.0,0.0,1.0,-2.668816328048706,2.668810606002808,5.723088634113083e-06,2.0596673488616943,0.5930179953575134,0.5930179953575134,0.0,93.05728912353516,101.0,15741.1962890625,-0.0,1509.0162353515625,1.0,283.1499938964844,285.9157409667969,291.1575927734375,292.28759765625,293.1499938964844,293.1499938964844,283.1499938964844,19802.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5866329073905945,1.0,0.0,0.0,1.3540735244750977,1.3540794849395752,1.2234265511779088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.97265625,0.0,119.48953247070312,1895.4371337890625,0.0,857.0839233398438,0.3856857717037201,1.0,0.0,3.0,1.0,0.0
11971380,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5701599121094,0.8238164186477661,0.2486432790756225,0.2251680940389633,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5708923339844,0.9990000128746032,0.5257934927940369,0.4244697690010071,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5705261230469,0.8955699801445007,0.3223898410797119,0.2260540276765823,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5705261230469,0.8962820768356323,0.3226484656333923,0.3067676424980163,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5700378417969,0.805236279964447,0.2314318418502807,1.0478864908218384,286.5707702636719,287.8158874511719,291.8388061523437,288.1491394042969,291.83941650390625,297.1528625488281,286.57342529296875,1.0,0.4419944584369659,1.0,1.0,0.0,1.0,-2.6776578426361084,2.67765212059021,5.761095508205472e-06,2.066502094268799,0.5765188336372375,0.5765188336372375,0.0,95.55842590332033,104.0,15278.720703125,-0.0,1532.68603515625,1.0,283.1499938964844,285.9914855957031,291.10699462890625,292.20965576171875,293.1499938964844,293.1499938964844,283.1499938964844,19681.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.578207790851593,1.0,0.0,0.0,1.2790062427520752,1.2790119647979736,1.0915378112485997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.40380859375,0.0,105.97876739501952,1895.4371337890625,0.0,814.5962524414062,0.371512770652771,1.0,0.0,3.0,1.0,0.0
11971440,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5701599121094,0.8238164186477661,0.2486432790756225,0.2251680940389633,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5708923339844,0.9990000128746032,0.5257934927940369,0.4244697690010071,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5705261230469,0.8955699801445007,0.3223898410797119,0.2260540276765823,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5705261230469,0.8962820768356323,0.3226484656333923,0.3067676424980163,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5700378417969,0.805236279964447,0.2314318418502807,1.0478864908218384,286.5707702636719,287.8158874511719,291.8388061523437,288.1491394042969,291.83941650390625,297.1528625488281,286.57342529296875,1.0,0.4419944584369659,1.0,1.0,0.0,1.0,-2.6776578426361084,2.67765212059021,5.761095508205472e-06,2.066502094268799,0.5765188336372375,0.5765188336372375,0.0,95.55842590332033,104.0,15278.720703125,-0.0,1532.68603515625,1.0,283.1499938964844,285.9914855957031,291.10699462890625,292.20965576171875,293.1499938964844,293.1499938964844,283.1499938964844,19681.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.578207790851593,1.0,0.0,0.0,1.2790062427520752,1.2790119647979736,1.0915378112485997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.40380859375,0.0,105.97876739501952,1895.4371337890625,0.0,814.5962524414062,0.371512770652771,1.0,0.0,3.0,1.0,0.0
11971500,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5956420898437,0.8206182718276978,0.2483860552310943,0.2249669581651687,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5964660644531,0.9990000128746032,0.5259009599685669,0.4294096529483795,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5960693359375,0.8928321003913879,0.3232277333736419,0.2266552001237869,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5960693359375,0.8926306366920471,0.3225124776363373,0.306671142578125,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.59552001953125,0.8017300963401794,0.2311197370290756,1.0466504096984863,286.5963439941406,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.1535339355469,286.5993957519531,1.0,0.4433968663215637,1.0,1.0,0.0,1.0,-2.6824731826782227,2.682467222213745,5.781851996289333e-06,2.0702269077301025,0.5683444142341614,0.5683444142341614,0.0,96.8572006225586,104.0,15058.814453125,-0.0,1545.34912109375,1.0,283.1499938964844,286.0299072265625,291.0813293457031,292.1701965332031,293.1499938964844,293.1499938964844,283.1499938964844,19621.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5738683342933655,1.0,0.0,0.0,1.2428255081176758,1.242831110954285,1.0306560938033726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.1572265625,0.0,99.88134002685548,1895.4371337890625,0.0,793.5027465820312,0.3648019433021545,1.0,0.0,3.0,1.0,0.0
11971560,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6271057128906,0.8174722790718079,0.2481673955917358,0.2247945517301559,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6280822753906,0.9990000128746032,0.5259619951248169,0.4343543946743011,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6275939941406,0.8901799917221069,0.3241150975227356,0.2272862046957016,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6275939941406,0.8890632390975952,0.3224116563796997,0.3066025078296661,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.626953125,0.798294186592102,0.2308362573385238,1.0455235242843628,286.6279296875,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.1541442871094,286.63134765625,1.0,0.4448387920856476,1.0,1.0,0.0,1.0,-2.6875290870666504,2.687523365020752,5.803687599836849e-06,2.074138164520264,0.5603163838386536,0.5603163838386536,0.0,98.17906951904295,107.0,14866.0703125,-0.0,1558.499755859375,1.0,283.1499938964844,286.0738525390625,291.0557861328125,292.1315612792969,293.1499938964844,293.1499938964844,283.1499938964844,19557.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5694872736930847,1.0,0.0,0.0,1.2077163457870483,1.207721710205078,9.732475803048146e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.22216796875,0.0,94.20050811767578,1895.4371337890625,0.0,772.7388305664062,0.3583551049232483,1.0,0.0,3.0,1.0,0.0
11971620,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.69219970703125,0.811401903629303,0.2478609979152679,0.2245672047138214,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6932373046875,0.9990000128746032,0.5259921550750732,0.4441249668598175,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6927185058594,0.8852547407150269,0.3260576128959656,0.2286641746759414,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6927185058594,0.8823036551475525,0.3223337829113006,0.3065802752971649,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6920471191406,0.7917536497116089,0.2303730845451355,1.0437225103378296,286.6930236816406,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1555480957031,286.69647216796875,1.0,0.4478349983692169,1.0,1.0,0.0,1.0,-2.6984610557556152,2.698455333709717,5.851046807947569e-06,2.0825979709625244,0.5445643663406372,0.5445643663406372,0.0,100.86429595947266,110.0,14483.61328125,-0.0,1586.298095703125,1.0,283.1499938964844,286.1648864746094,291.00689697265625,292.05865478515625,293.1499938964844,293.1499938964844,283.1499938964844,19427.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5610461831092834,1.0,0.0,0.0,1.1408655643463137,1.1408706903457642,8.68485088290072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.85205078125,0.0,84.0275650024414,1895.4371337890625,0.0,734.2030029296875,0.3462893366813659,1.0,0.0,3.0,1.0,0.0
11971680,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.69219970703125,0.811401903629303,0.2478609979152679,0.2245672047138214,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6932373046875,0.9990000128746032,0.5259921550750732,0.4441249668598175,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6927185058594,0.8852547407150269,0.3260576128959656,0.2286641746759414,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6927185058594,0.8823036551475525,0.3223337829113006,0.3065802752971649,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6920471191406,0.7917536497116089,0.2303730845451355,1.0437225103378296,286.6930236816406,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1555480957031,286.69647216796875,1.0,0.4478349983692169,1.0,1.0,0.0,1.0,-2.6984610557556152,2.698455333709717,5.851046807947569e-06,2.0825979709625244,0.5445643663406372,0.5445643663406372,0.0,100.86429595947266,110.0,14483.61328125,-0.0,1586.298095703125,1.0,283.1499938964844,286.1648864746094,291.00689697265625,292.05865478515625,293.1499938964844,293.1499938964844,283.1499938964844,19427.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5610461831092834,1.0,0.0,0.0,1.1408655643463137,1.1408706903457642,8.68485088290072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.85205078125,0.0,84.0275650024414,1895.4371337890625,0.0,734.2030029296875,0.3462893366813659,1.0,0.0,3.0,1.0,0.0
11971740,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571716308594,0.8055234551429749,0.2476929128170013,0.2244725227355957,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7582092285156,0.9990000128746032,0.5259090662002563,0.4537285566329956,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7577209472656,0.8808013796806335,0.3281929790973663,0.2301817089319229,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7576904296875,0.8760223388671875,0.3223941326141357,0.3066950738430023,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.7856487035751343,0.230032593011856,1.0424902439117432,286.7580261230469,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1570739746094,286.76141357421875,1.0,0.4509606659412384,1.0,1.0,0.0,1.0,-2.710368156433105,2.710362195968628,5.902858902118169e-06,2.0918173789978027,0.5291791558265686,0.5291791558265686,0.0,103.59698486328124,98.0,14104.3056640625,-0.0,1615.9293212890625,1.0,283.1499938964844,286.2558898925781,290.958740234375,291.9875793457031,293.1499938964844,293.1499938964844,283.1499938964844,19299.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531084537506104,1.0,0.0,0.0,1.0782476663589478,1.0782526731491089,7.75765585103727e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.98095703125,0.0,75.25113677978516,1895.4371337890625,0.0,699.677734375,0.3352865874767303,1.0,0.0,3.0,1.0,0.0
11971800,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571716308594,0.8055234551429749,0.2476929128170013,0.2244725227355957,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7582092285156,0.9990000128746032,0.5259090662002563,0.4537285566329956,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7577209472656,0.8808013796806335,0.3281929790973663,0.2301817089319229,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7576904296875,0.8760223388671875,0.3223941326141357,0.3066950738430023,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.7856487035751343,0.230032593011856,1.0424902439117432,286.7580261230469,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1570739746094,286.76141357421875,1.0,0.4509606659412384,1.0,1.0,0.0,1.0,-2.710368156433105,2.710362195968628,5.902858902118169e-06,2.0918173789978027,0.5291791558265686,0.5291791558265686,0.0,103.59698486328124,98.0,14104.3056640625,-0.0,1615.9293212890625,1.0,283.1499938964844,286.2558898925781,290.958740234375,291.9875793457031,293.1499938964844,293.1499938964844,283.1499938964844,19299.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531084537506104,1.0,0.0,0.0,1.0782476663589478,1.0782526731491089,7.75765585103727e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.98095703125,0.0,75.25113677978516,1895.4371337890625,0.0,699.677734375,0.3352865874767303,1.0,0.0,3.0,1.0,0.0
11971860,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.81329345703125,0.8085728883743286,0.2475921809673309,0.2243234813213348,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8140869140625,0.9990000128746032,0.5266997218132019,0.4483741521835327,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.813720703125,0.8863611817359924,0.3304518163204193,0.2316964864730835,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8136901855469,0.8796167373657227,0.3225222527980804,0.3067542314529419,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.81317138671875,0.7884545922279358,0.2297582626342773,1.0409616231918335,286.8139343261719,287.963134765625,291.72003173828125,287.9482421875,291.7206726074219,297.1630554199219,286.8163757324219,1.0,0.4487879276275635,1.0,1.0,0.0,1.0,-2.7038357257843018,2.703830003738404,5.875053375348216e-06,2.0870676040649414,0.5140008330345154,0.5140008330345154,0.0,102.08519744873048,101.0,13681.9716796875,-0.0,1599.570068359375,1.0,283.1499938964844,286.33935546875,290.90936279296875,291.91485595703125,293.1499938964844,293.1499938964844,283.1499938964844,19183.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5453799366950989,1.0,0.0,0.0,1.0194599628448486,1.0194647312164309,6.934797625035571e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.804443359375,0.0,67.66167449951172,1895.4371337890625,0.0,667.5995483398438,0.3252767324447632,1.0,0.0,3.0,1.0,0.0
11971920,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.81329345703125,0.8085728883743286,0.2475921809673309,0.2243234813213348,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8140869140625,0.9990000128746032,0.5266997218132019,0.4483741521835327,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.813720703125,0.8863611817359924,0.3304518163204193,0.2316964864730835,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8136901855469,0.8796167373657227,0.3225222527980804,0.3067542314529419,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.81317138671875,0.7884545922279358,0.2297582626342773,1.0409616231918335,286.8139343261719,287.963134765625,291.72003173828125,287.9482421875,291.7206726074219,297.1630554199219,286.8163757324219,1.0,0.4487879276275635,1.0,1.0,0.0,1.0,-2.7038357257843018,2.703830003738404,5.875053375348216e-06,2.0870676040649414,0.5140008330345154,0.5140008330345154,0.0,102.08519744873048,101.0,13681.9716796875,-0.0,1599.570068359375,1.0,283.1499938964844,286.33935546875,290.90936279296875,291.91485595703125,293.1499938964844,293.1499938964844,283.1499938964844,19183.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5453799366950989,1.0,0.0,0.0,1.0194599628448486,1.0194647312164309,6.934797625035571e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.804443359375,0.0,67.66167449951172,1895.4371337890625,0.0,667.5995483398438,0.3252767324447632,1.0,0.0,3.0,1.0,0.0
11971980,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8665466308594,0.8096776604652405,0.247593343257904,0.2242804020643234,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.867431640625,0.9990000128746032,0.5290472507476807,0.446444571018219,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.86700439453125,0.889814555644989,0.3328720033168793,0.2333330959081649,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8669738769531,0.8810752034187317,0.3227530121803283,0.3069243133068084,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.86639404296875,0.7893864512443542,0.2296136319637298,1.0400577783584597,286.86724853515625,287.9999694824219,291.6903686523437,287.89849853515625,291.69097900390625,297.1773986816406,286.87017822265625,1.0,0.4485859274864197,1.0,1.0,0.0,1.0,-2.70253324508667,2.7025275230407715,5.868975677003618e-06,2.085862636566162,0.4989971816539764,0.4989971816539764,0.0,101.56774139404295,104.0,13273.8486328125,-0.0,1595.3343505859375,1.0,283.1499938964844,286.4198303222656,290.857421875,291.8382263183594,293.1499938964844,293.1499938964844,283.1499938964844,19077.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5371919274330139,1.0,0.0,0.0,0.9640069603919984,0.9640116095542908,6.200886559781793e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.8408203125,0.0,61.0537223815918,1895.4371337890625,0.0,635.2069702148438,0.3161506652832031,1.0,0.0,3.0,1.0,0.0
11972040,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8665466308594,0.8096776604652405,0.247593343257904,0.2242804020643234,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.867431640625,0.9990000128746032,0.5290472507476807,0.446444571018219,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.86700439453125,0.889814555644989,0.3328720033168793,0.2333330959081649,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8669738769531,0.8810752034187317,0.3227530121803283,0.3069243133068084,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.86639404296875,0.7893864512443542,0.2296136319637298,1.0400577783584597,286.86724853515625,287.9999694824219,291.6903686523437,287.89849853515625,291.69097900390625,297.1773986816406,286.87017822265625,1.0,0.4485859274864197,1.0,1.0,0.0,1.0,-2.70253324508667,2.7025275230407715,5.868975677003618e-06,2.085862636566162,0.4989971816539764,0.4989971816539764,0.0,101.56774139404295,104.0,13273.8486328125,-0.0,1595.3343505859375,1.0,283.1499938964844,286.4198303222656,290.857421875,291.8382263183594,293.1499938964844,293.1499938964844,283.1499938964844,19077.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5371919274330139,1.0,0.0,0.0,0.9640069603919984,0.9640116095542908,6.200886559781793e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.8408203125,0.0,61.0537223815918,1895.4371337890625,0.0,635.2069702148438,0.3161506652832031,1.0,0.0,3.0,1.0,0.0
11972100,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.89508056640625,0.809394896030426,0.2476332783699035,0.2243091315031051,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8959655761719,0.9990000128746032,0.530266523361206,0.4469741582870483,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.89556884765625,0.890595555305481,0.3341479897499084,0.2342082560062408,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8955078125,0.8808557391166687,0.3229097425937652,0.3070637583732605,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8949279785156,0.7890253663063049,0.2295894473791122,1.0399036407470703,286.89581298828125,288.01812744140625,291.6756896972656,287.8739318847656,291.6763000488281,297.1844787597656,286.8988037109375,1.0,0.4489399790763855,1.0,1.0,0.0,1.0,-2.7042360305786133,2.704230070114136,5.876330305909505e-06,2.087156295776367,0.4916201829910278,0.4916201829910278,0.0,101.75420379638672,104.0,13078.7626953125,-0.0,1598.627197265625,1.0,283.1499938964844,286.4616394042969,290.8316650390625,291.8003234863281,293.1499938964844,293.1499938964844,283.1499938964844,19026.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5329045653343201,1.0,0.0,0.0,0.9376620054244996,0.9376665353775024,5.866594676717796e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.44189453125,0.0,58.08847427368164,1895.4371337890625,0.0,618.8779296875,0.3119164705276489,1.0,0.0,3.0,1.0,0.0
11972160,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9301147460937,0.808756411075592,0.2477038651704788,0.2243670523166656,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9315185546875,0.9990000128746032,0.531447172164917,0.4481552541255951,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9308776855469,0.8909741640090942,0.3354723453521728,0.2351182699203491,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9307861328125,0.8802318572998047,0.323097825050354,0.3072350621223449,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92987060546875,0.7883136868476868,0.2295967638492584,1.0399113893508911,286.9312438964844,288.0361022949219,291.66119384765625,287.8495788574219,291.66180419921875,297.1911315917969,286.9359741210937,1.0,0.4495406746864319,1.0,1.0,0.0,1.0,-2.707031488418579,2.7070257663726807,5.888459327252349e-06,2.089301347732544,0.4844200611114502,0.4844200611114502,0.0,102.13636016845705,107.0,12911.123046875,-0.0,1604.3916015625,1.0,283.1499938964844,286.50439453125,290.8065490722656,291.76324462890625,293.1499938964844,293.1499938964844,283.1499938964844,18973.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5285531282424927,1.0,0.0,0.0,0.9123047590255736,0.912309229373932,5.553583903861181e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3933.55908203125,0.0,55.332637786865234,1895.4371337890625,0.0,602.7367553710938,0.3078972101211548,1.0,0.0,3.0,1.0,0.0
11972220,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02056884765625,0.8069549202919006,0.2480223327875137,0.224625214934349,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0220947265625,0.9990000128746032,0.5336684584617615,0.4516694545745849,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0214233398437,0.8910413384437561,0.338247686624527,0.237014040350914,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02130126953125,0.8783621191978455,0.3236345946788788,0.3077137768268585,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.02032470703125,0.7863742113113403,0.2297606021165847,1.040560007095337,287.02178955078125,288.06988525390625,291.63397216796875,287.8037414550781,291.6345520019531,297.2035522460937,287.0267333984375,1.0,0.4512664079666137,1.0,1.0,0.0,1.0,-2.71519422531128,2.7151882648468018,5.924003289692337e-06,2.0955913066864014,0.471395194530487,0.471395194530487,0.0,103.27416229248048,107.0,12623.119140625,-0.0,1621.3861083984375,1.0,283.1499938964844,286.5963134765625,290.76153564453125,291.6979675292969,293.1499938964844,293.1499938964844,283.1499938964844,18861.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5203902125358582,1.0,0.0,0.0,0.8675216436386108,0.8675259947776794,5.0217387581597e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.454345703125,0.0,50.66949844360352,1895.4371337890625,0.0,573.5967407226562,0.3008710741996765,1.0,0.0,3.0,1.0,0.0
11972280,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0243835449219,0.8068692088127136,0.2480404376983642,0.2246408760547638,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0259094238281,0.9990000128746032,0.5337592363357544,0.4518431425094604,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0252380371094,0.8910318613052368,0.3383695185184479,0.2370977997779846,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251159667969,0.8782716393470764,0.3236617743968963,0.3077387511730194,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0241394042969,0.786283016204834,0.2297715991735458,1.0406075716018677,287.0256042480469,288.0712585449219,291.6328430175781,287.8018493652344,291.6334228515625,297.2040405273437,287.0305480957031,1.0,0.4513528048992157,1.0,1.0,0.0,1.0,-2.715609550476074,2.7156035900115967,5.92581591263297e-06,2.095911979675293,0.4708691835403442,0.4708691835403442,0.0,103.33103942871094,110.0,12611.546875,-0.0,1622.24853515625,1.0,283.1499938964844,286.6001892089844,290.7597961425781,291.6954345703125,293.1499938964844,293.1499938964844,283.1499938964844,18857.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5200656652450562,1.0,0.0,0.0,0.8657543063163757,0.8657586574554443,5.0012985752800894e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.555419921875,0.0,50.491455078125,1895.4371337890625,0.0,572.4682006835938,0.300597220659256,1.0,0.0,3.0,1.0,0.0
11972340,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.11871337890625,0.804488480091095,0.2485852986574173,0.2251311838626861,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1202087402344,0.9990000128746032,0.5359576344490051,0.4567743837833404,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1195373535156,0.8905318379402161,0.3415442705154419,0.239293560385704,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.11944580078125,0.8757502436637878,0.3244398236274719,0.3084707856178283,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.11846923828125,0.7837917804718018,0.2301348149776458,1.0422561168670654,287.1199035644531,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2159423828125,287.124755859375,1.0,0.453826904296875,1.0,1.0,0.0,1.0,-2.727621555328369,2.727615594863892,5.9783869801322e-06,2.1051979064941406,0.4581400156021118,0.4581400156021118,0.0,104.96228790283205,113.0,12332.7958984375,-0.0,1647.233642578125,1.0,283.1499938964844,286.6950988769531,290.71783447265625,291.6353759765625,293.1499938964844,293.1499938964844,283.1499938964844,18750.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5124967098236084,1.0,0.0,0.0,0.8239692449569702,0.823973536491394,4.530180319761713e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.068359375,0.0,46.41443634033203,1895.4371337890625,0.0,546.7810668945312,0.2942084372043609,1.0,0.0,3.0,1.0,0.0
11972400,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.11871337890625,0.804488480091095,0.2485852986574173,0.2251311838626861,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1202087402344,0.9990000128746032,0.5359576344490051,0.4567743837833404,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1195373535156,0.8905318379402161,0.3415442705154419,0.239293560385704,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.11944580078125,0.8757502436637878,0.3244398236274719,0.3084707856178283,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.11846923828125,0.7837917804718018,0.2301348149776458,1.0422561168670654,287.1199035644531,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2159423828125,287.124755859375,1.0,0.453826904296875,1.0,1.0,0.0,1.0,-2.727621555328369,2.727615594863892,5.9783869801322e-06,2.1051979064941406,0.4581400156021118,0.4581400156021118,0.0,104.96228790283205,113.0,12332.7958984375,-0.0,1647.233642578125,1.0,283.1499938964844,286.6950988769531,290.71783447265625,291.6353759765625,293.1499938964844,293.1499938964844,283.1499938964844,18750.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5124967098236084,1.0,0.0,0.0,0.8239692449569702,0.823973536491394,4.530180319761713e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.068359375,0.0,46.41443634033203,1895.4371337890625,0.0,546.7810668945312,0.2942084372043609,1.0,0.0,3.0,1.0,0.0
11972460,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2107238769531,0.8017503619194031,0.2492659986019134,0.2257658243179321,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2121887207031,0.9990000128746032,0.5379943251609802,0.4626469612121582,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2115478515625,0.8896239995956421,0.3449260592460632,0.241650253534317,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.21142578125,0.8728351593017578,0.3253704607486725,0.3093686401844024,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2104797363281,0.7809833288192749,0.2306365370750427,1.0446206331253052,287.2118835449219,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2263488769531,287.216552734375,1.0,0.4567977488040924,1.0,1.0,0.0,1.0,-2.742192029953003,2.7421860694885254,6.042504082870437e-06,2.116478681564331,0.4462043344974518,0.4462043344974518,0.0,106.93487548828124,101.0,12073.3193359375,-0.0,1677.783935546875,1.0,283.1499938964844,286.7862854003906,290.6778869628906,291.57928466796875,293.1499938964844,293.1499938964844,283.1499938964844,18656.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.505873441696167,1.0,0.0,0.0,0.7865024209022522,0.7865065336227417,4.12756158141292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3867.972412109375,0.0,42.969764709472656,1895.4371337890625,0.0,525.2709350585938,0.2886212468147278,1.0,0.0,3.0,1.0,0.0
11972520,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2107238769531,0.8017503619194031,0.2492659986019134,0.2257658243179321,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2121887207031,0.9990000128746032,0.5379943251609802,0.4626469612121582,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2115478515625,0.8896239995956421,0.3449260592460632,0.241650253534317,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.21142578125,0.8728351593017578,0.3253704607486725,0.3093686401844024,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2104797363281,0.7809833288192749,0.2306365370750427,1.0446206331253052,287.2118835449219,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2263488769531,287.216552734375,1.0,0.4567977488040924,1.0,1.0,0.0,1.0,-2.742192029953003,2.7421860694885254,6.042504082870437e-06,2.116478681564331,0.4462043344974518,0.4462043344974518,0.0,106.93487548828124,101.0,12073.3193359375,-0.0,1677.783935546875,1.0,283.1499938964844,286.7862854003906,290.6778869628906,291.57928466796875,293.1499938964844,293.1499938964844,283.1499938964844,18656.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.505873441696167,1.0,0.0,0.0,0.7865024209022522,0.7865065336227417,4.12756158141292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3867.972412109375,0.0,42.969764709472656,1895.4371337890625,0.0,525.2709350585938,0.2886212468147278,1.0,0.0,3.0,1.0,0.0
11972580,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.289794921875,0.8073325157165527,0.2499931305646896,0.2263375669717788,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2908935546875,0.9990000128746032,0.5407953858375549,0.454480916261673,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2904357910156,0.8980678915977478,0.3484219014644623,0.2440064251422882,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29034423828125,0.8789270520210266,0.3263620138168335,0.3102156221866607,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28961181640625,0.7862898111343384,0.2311963886022567,1.0467087030410769,287.2906799316406,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2393798828125,287.29412841796875,1.0,0.454751580953598,1.0,1.0,0.0,1.0,-2.739450693130493,2.739444732666016,6.031091288605239e-06,2.114674091339112,0.4348607361316681,0.4348607361316681,0.0,104.8478546142578,104.0,11792.439453125,-0.0,1663.9840087890625,1.0,283.1499938964844,286.8670959472656,290.63848876953125,291.5244140625,293.1499938964844,293.1499938964844,283.1499938964844,18578.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.499868631362915,1.0,0.0,0.0,0.7526465654373169,0.7526506781578064,3.779859270025554e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.555908203125,0.0,40.02976989746094,1895.4371337890625,0.0,506.51947021484375,0.2837056517601013,1.0,0.0,3.0,1.0,0.0
11972640,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.289794921875,0.8073325157165527,0.2499931305646896,0.2263375669717788,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2908935546875,0.9990000128746032,0.5407953858375549,0.454480916261673,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2904357910156,0.8980678915977478,0.3484219014644623,0.2440064251422882,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29034423828125,0.8789270520210266,0.3263620138168335,0.3102156221866607,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28961181640625,0.7862898111343384,0.2311963886022567,1.0467087030410769,287.2906799316406,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2393798828125,287.29412841796875,1.0,0.454751580953598,1.0,1.0,0.0,1.0,-2.739450693130493,2.739444732666016,6.031091288605239e-06,2.114674091339112,0.4348607361316681,0.4348607361316681,0.0,104.8478546142578,104.0,11792.439453125,-0.0,1663.9840087890625,1.0,283.1499938964844,286.8670959472656,290.63848876953125,291.5244140625,293.1499938964844,293.1499938964844,283.1499938964844,18578.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.499868631362915,1.0,0.0,0.0,0.7526465654373169,0.7526506781578064,3.779859270025554e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.555908203125,0.0,40.02976989746094,1895.4371337890625,0.0,506.51947021484375,0.2837056517601013,1.0,0.0,3.0,1.0,0.0
11972700,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.32501220703125,0.8093752264976501,0.2503798604011535,0.2266478240489959,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.326171875,0.9990000128746032,0.5428632497787476,0.4516676068305969,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.32568359375,0.9015217423439026,0.350216805934906,0.2452197819948196,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3255615234375,0.881223738193512,0.326885312795639,0.3106687366962433,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3247985839844,0.7882779240608215,0.2315138131380081,1.047922968864441,287.325927734375,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.2491760253906,287.3297424316406,1.0,0.4546290636062622,1.0,1.0,0.0,1.0,-2.7398900985717773,2.7398841381073,6.032686542312149e-06,2.114853620529175,0.4293632209300995,0.4293632209300995,0.0,104.1747589111328,104.0,11659.1064453125,-0.0,1661.4931640625,1.0,283.1499938964844,286.90301513671875,290.6183166503906,291.495849609375,293.1499938964844,293.1499938964844,283.1499938964844,18546.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4968748092651367,1.0,0.0,0.0,0.7367721796035767,0.7367762327194214,3.6220956900479e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3817.47509765625,0.0,38.7075424194336,1895.4371337890625,0.0,497.4287414550781,0.2814501821994781,1.0,0.0,3.0,1.0,0.0
11972760,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.36236572265625,0.8105401992797852,0.2507849633693695,0.2269905358552932,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.363525390625,0.9990000128746032,0.5449951887130737,0.450378954410553,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3630676269531,0.9039958119392396,0.352049171924591,0.2464706599712371,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3629455566406,0.8825569152832031,0.32743039727211,0.3111591041088104,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3621520996094,0.7894184589385986,0.231859028339386,1.0493476390838623,287.3633117675781,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.2589416503906,287.3671569824219,1.0,0.4548602700233459,1.0,1.0,0.0,1.0,-2.7425551414489746,2.742549180984497,6.044385827408405e-06,2.1168911457061768,0.4240554869174957,0.4240554869174957,0.0,103.95977783203124,107.0,11535.0712890625,-0.0,1664.40283203125,1.0,283.1499938964844,286.9398803710937,290.5974426269531,291.4658203125,293.1499938964844,293.1499938964844,283.1499938964844,18515.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4936839342117309,1.0,0.0,0.0,0.7217133045196533,0.7217172980308533,3.4755444744405395e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3773.853271484375,0.0,37.48067474365234,1895.4371337890625,0.0,487.9239501953125,0.2793251574039459,1.0,0.0,3.0,1.0,0.0
11972820,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.43780517578125,0.8114530444145203,0.2516482174396515,0.2277458757162094,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.43896484375,0.9990000128746032,0.5491623878479004,0.4503242671489715,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.43853759765625,0.9074100852012634,0.3558241426944732,0.2490660548210144,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4383850097656,0.8836212754249573,0.3285826444625854,0.3122220337390899,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4376220703125,0.7902992963790894,0.2326187342405319,1.0526365041732788,287.4387512207031,288.2206115722656,291.51239013671875,287.5915832519531,291.5128173828125,297.2767944335937,287.4426574707031,1.0,0.4562238156795501,1.0,1.0,0.0,1.0,-2.751741647720337,2.7517354488372803,6.084927917981986e-06,2.1239733695983887,0.4139653146266937,0.4139653146266937,0.0,104.28028106689452,110.0,11306.173828125,-0.0,1679.4456787109375,1.0,283.1499938964844,287.0135192871094,290.5564880371094,291.4066772460937,293.1499938964844,293.1499938964844,283.1499938964844,18458.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4866624772548675,1.0,0.0,0.0,0.6938585042953491,0.6938624382019043,3.2124418680723466e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3693.691162109375,0.0,35.281585693359375,1895.4371337890625,0.0,467.66015625,0.275432288646698,1.0,0.0,3.0,1.0,0.0
11972880,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.43780517578125,0.8114530444145203,0.2516482174396515,0.2277458757162094,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.43896484375,0.9990000128746032,0.5491623878479004,0.4503242671489715,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.43853759765625,0.9074100852012634,0.3558241426944732,0.2490660548210144,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4383850097656,0.8836212754249573,0.3285826444625854,0.3122220337390899,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4376220703125,0.7902992963790894,0.2326187342405319,1.0526365041732788,287.4387512207031,288.2206115722656,291.51239013671875,287.5915832519531,291.5128173828125,297.2767944335937,287.4426574707031,1.0,0.4562238156795501,1.0,1.0,0.0,1.0,-2.751741647720337,2.7517354488372803,6.084927917981986e-06,2.1239733695983887,0.4139653146266937,0.4139653146266937,0.0,104.28028106689452,110.0,11306.173828125,-0.0,1679.4456787109375,1.0,283.1499938964844,287.0135192871094,290.5564880371094,291.4066772460937,293.1499938964844,293.1499938964844,283.1499938964844,18458.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4866624772548675,1.0,0.0,0.0,0.6938585042953491,0.6938624382019043,3.2124418680723466e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3693.691162109375,0.0,35.281585693359375,1895.4371337890625,0.0,467.66015625,0.275432288646698,1.0,0.0,3.0,1.0,0.0
11972940,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5127258300781,0.8109571933746338,0.2525779604911804,0.2285852134227752,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.51385498046875,0.9990000128746032,0.5530107617378235,0.4528310596942901,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5134582519531,0.9091594815254213,0.3597399294376373,0.2517786920070648,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5133056640625,0.8830683827400208,0.3298139870166778,0.3133849203586578,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5125427246094,0.7897641062736511,0.2334557771682739,1.056408166885376,287.513671875,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.2913818359375,287.5174865722656,1.0,0.4585157632827759,1.0,1.0,0.0,1.0,-2.7649495601654053,2.764943599700928,6.143530754343374e-06,2.134190797805786,0.4045978784561157,0.4045978784561157,0.0,105.36891174316406,113.0,11101.03125,-0.0,1704.1900634765625,1.0,283.1499938964844,287.0853271484375,290.5204467773437,291.35333251953125,293.1499938964844,293.1499938964844,283.1499938964844,18406.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4792186021804809,1.0,0.0,0.0,0.6688825488090515,0.6688864231109619,2.985335711969128e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3622.6142578125,0.0,33.385101318359375,1895.4371337890625,0.0,447.1172180175781,0.2719797492027282,1.0,0.0,3.0,1.0,0.0
