time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973000,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5127258300781,0.8109571933746338,0.2525779604911804,0.2285852134227752,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.51385498046875,0.9990000128746032,0.5530107617378235,0.4528310596942901,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5134582519531,0.9091594815254213,0.3597399294376373,0.2517786920070648,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5133056640625,0.8830683827400208,0.3298139870166778,0.3133849203586578,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5125427246094,0.7897641062736511,0.2334557771682739,1.056408166885376,287.513671875,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.2913818359375,287.5174865722656,1.0,0.4585157632827759,1.0,1.0,0.0,1.0,-2.7649495601654053,2.764943599700928,6.143530754343374e-06,2.134190797805786,0.4045978784561157,0.4045978784561157,0.0,105.36891174316406,113.0,11101.03125,-0.0,1704.1900634765625,1.0,283.1499938964844,287.0853271484375,290.5204467773437,291.35333251953125,293.1499938964844,293.1499938964844,283.1499938964844,18406.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4792186021804809,1.0,0.0,0.0,0.6688825488090515,0.6688864231109619,2.985335711969128e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3622.6142578125,0.0,33.385101318359375,1895.4371337890625,0.0,447.1172180175781,0.2719797492027282,1.0,0.0,3.0,1.0,0.0
11973060,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5859680175781,0.8095090985298157,0.2535639703273773,0.2294932752847671,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5870666503906,0.9990000128746032,0.5564888119697571,0.4571092128753662,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.586669921875,0.9097334146499634,0.3637814819812774,0.2545934021472931,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5865173339844,0.8814343810081482,0.331114798784256,0.3146322667598724,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.58575439453125,0.7882761359214783,0.234351247549057,1.0605411529541016,287.5868530273437,288.2618408203125,291.4791564941406,287.5266418457031,291.4794616699219,297.302734375,287.590576171875,1.0,0.4614624381065368,1.0,1.0,0.0,1.0,-2.7810287475585938,2.781022548675537,6.215290341060609e-06,2.146647453308105,0.3959628939628601,0.3959628939628601,0.0,107.0020980834961,116.0,10917.6494140625,-0.0,1736.063720703125,1.0,283.1499938964844,287.15447998046875,290.490478515625,291.3077087402344,293.1499938964844,293.1499938964844,283.1499938964844,18360.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719483852386474,1.0,0.0,0.0,0.6465821266174316,0.646586000919342,2.7895932674937285e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3559.870361328125,0.0,31.748910903930664,1895.4371337890625,0.0,427.9413146972656,0.2689198553562164,1.0,0.0,3.0,1.0,0.0
11973120,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5859680175781,0.8095090985298157,0.2535639703273773,0.2294932752847671,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5870666503906,0.9990000128746032,0.5564888119697571,0.4571092128753662,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.586669921875,0.9097334146499634,0.3637814819812774,0.2545934021472931,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5865173339844,0.8814343810081482,0.331114798784256,0.3146322667598724,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.58575439453125,0.7882761359214783,0.234351247549057,1.0605411529541016,287.5868530273437,288.2618408203125,291.4791564941406,287.5266418457031,291.4794616699219,297.302734375,287.590576171875,1.0,0.4614624381065368,1.0,1.0,0.0,1.0,-2.7810287475585938,2.781022548675537,6.215290341060609e-06,2.146647453308105,0.3959628939628601,0.3959628939628601,0.0,107.0020980834961,116.0,10917.6494140625,-0.0,1736.063720703125,1.0,283.1499938964844,287.15447998046875,290.490478515625,291.3077087402344,293.1499938964844,293.1499938964844,283.1499938964844,18360.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719483852386474,1.0,0.0,0.0,0.6465821266174316,0.646586000919342,2.7895932674937285e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3559.870361328125,0.0,31.748910903930664,1895.4371337890625,0.0,427.9413146972656,0.2689198553562164,1.0,0.0,3.0,1.0,0.0
11973180,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6567687988281,0.8074082136154175,0.2545963525772095,0.2304567545652389,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6578369140625,0.9990000128746032,0.5596207976341248,0.4626230299472809,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6574401855469,0.9095159769058228,0.3679356276988983,0.2574974000453949,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.65728759765625,0.8790947198867798,0.3324755132198334,0.315950483083725,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6565856933594,0.7861594557762146,0.2352910041809082,1.0649454593658447,287.6576232910156,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.311279296875,287.66119384765625,1.0,0.4648764729499817,1.0,1.0,0.0,1.0,-2.7991793155670166,2.79917311668396,6.2968192651169375e-06,2.160719871520996,0.3880742788314819,0.3880742788314819,0.0,109.03134155273438,119.0,10754.96875,-0.0,1773.335205078125,1.0,283.1499938964844,287.220458984375,290.466064453125,291.26953125,293.1499938964844,293.1499938964844,283.1499938964844,18317.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4652367532253265,1.0,0.0,0.0,0.626773476600647,0.6267772912979126,2.6212877202169693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.8701171875,0.0,30.337373733520508,1895.4371337890625,0.0,410.9776306152344,0.2662205994129181,1.0,0.0,3.0,1.0,0.0
11973240,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6567687988281,0.8074082136154175,0.2545963525772095,0.2304567545652389,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6578369140625,0.9990000128746032,0.5596207976341248,0.4626230299472809,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6574401855469,0.9095159769058228,0.3679356276988983,0.2574974000453949,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.65728759765625,0.8790947198867798,0.3324755132198334,0.315950483083725,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6565856933594,0.7861594557762146,0.2352910041809082,1.0649454593658447,287.6576232910156,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.311279296875,287.66119384765625,1.0,0.4648764729499817,1.0,1.0,0.0,1.0,-2.7991793155670166,2.79917311668396,6.2968192651169375e-06,2.160719871520996,0.3880742788314819,0.3880742788314819,0.0,109.03134155273438,119.0,10754.96875,-0.0,1773.335205078125,1.0,283.1499938964844,287.220458984375,290.466064453125,291.26953125,293.1499938964844,293.1499938964844,283.1499938964844,18317.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4652367532253265,1.0,0.0,0.0,0.626773476600647,0.6267772912979126,2.6212877202169693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.8701171875,0.0,30.337373733520508,1895.4371337890625,0.0,410.9776306152344,0.2662205994129181,1.0,0.0,3.0,1.0,0.0
11973300,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.69110107421875,0.8061806559562683,0.2551274001598358,0.2309556901454925,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6921691894531,0.9990000128746032,0.5610700845718384,0.4657172262668609,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6917724609375,0.9092057943344116,0.3700513541698456,0.2589794397354126,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6916198730469,0.8777490258216858,0.3331755101680755,0.3166323900222778,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.69091796875,0.7849423289299011,0.2357741296291351,1.0672277212142944,287.69195556640625,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.31463623046875,287.6954345703125,1.0,0.4667144119739532,1.0,1.0,0.0,1.0,-2.80884051322937,2.808834314346313,6.340438631013967e-06,2.168213367462158,0.3844152390956878,0.3844152390956878,0.0,110.1597137451172,119.0,10681.203125,-0.0,1793.5865478515625,1.0,283.1499938964844,287.252197265625,290.4556884765625,291.2528991699219,293.1499938964844,293.1499938964844,283.1499938964844,18296.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4621413052082062,1.0,0.0,0.0,0.6177496910095215,0.6177535057067871,2.5463524622182376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.148193359375,0.0,29.706024169921875,1895.4371337890625,0.0,403.3826599121094,0.2650027871131897,1.0,0.0,3.0,1.0,0.0
11973360,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7246398925781,0.8048645257949829,0.2556687891483307,0.2314654290676117,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7256774902344,0.9990000128746032,0.5624474883079529,0.4689847826957702,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7253112792969,0.9088011980056764,0.3721914887428283,0.2604802846908569,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7251281738281,0.8763220906257629,0.3338873386383056,0.3173277974128723,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7244567871094,0.783650815486908,0.2362647205591201,1.0695548057556152,287.7254638671875,288.2885131835937,291.4576416015625,287.4764709472656,291.4577941894531,297.3174133300781,287.7288513183594,1.0,0.4686217606067657,1.0,1.0,0.0,1.0,-2.8188161849975586,2.818809747695923,6.385638698702678e-06,2.1759519577026367,0.3809520602226257,0.3809520602226257,0.0,111.34978485107422,122.0,10612.6142578125,-0.0,1814.7508544921875,1.0,283.1499938964844,287.2829895019531,290.4463806152344,291.23785400390625,293.1499938964844,293.1499938964844,283.1499938964844,18275.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592275023460388,1.0,0.0,0.0,0.6093056797981262,0.6093094348907471,2.477216121121728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.3115234375,0.0,29.121889114379883,1895.4371337890625,0.0,396.36083984375,0.2638709247112274,1.0,0.0,3.0,1.0,0.0
11973420,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.78924560546875,0.8020829558372498,0.2567759752273559,0.2325129210948944,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.79022216796875,0.9990000128746032,0.5650137066841125,0.475896805524826,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7898864746094,0.9078123569488524,0.3765372931957245,0.2635316550731659,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.78973388671875,0.8733194470405579,0.3353408277034759,0.3187525272369385,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7890930175781,0.7809282541275024,0.2372637838125229,1.0743157863616943,287.7900390625,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3217468261719,287.7932434082031,1.0,0.4725927710533142,1.0,1.0,0.0,1.0,-2.8394837379455566,2.839477062225342,6.479803687398089e-06,2.191988945007324,0.3745986521244049,0.3745986521244049,0.0,113.8742218017578,125.0,10490.560546875,-0.0,1859.3218994140625,1.0,283.1499938964844,287.3418884277344,290.4308776855469,291.2120056152344,293.1499938964844,293.1499938964844,283.1499938964844,18237.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4538762271404266,1.0,0.0,0.0,0.5940477848052979,0.5940515398979187,2.3547034544435522e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3417.051025390625,0.0,28.082109451293945,1895.4371337890625,0.0,383.77734375,0.2618432343006134,1.0,0.0,3.0,1.0,0.0
11973480,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.78924560546875,0.8020829558372498,0.2567759752273559,0.2325129210948944,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.79022216796875,0.9990000128746032,0.5650137066841125,0.475896805524826,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7898864746094,0.9078123569488524,0.3765372931957245,0.2635316550731659,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.78973388671875,0.8733194470405579,0.3353408277034759,0.3187525272369385,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7890930175781,0.7809282541275024,0.2372637838125229,1.0743157863616943,287.7900390625,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3217468261719,287.7932434082031,1.0,0.4725927710533142,1.0,1.0,0.0,1.0,-2.8394837379455566,2.839477062225342,6.479803687398089e-06,2.191988945007324,0.3745986521244049,0.3745986521244049,0.0,113.8742218017578,125.0,10490.560546875,-0.0,1859.3218994140625,1.0,283.1499938964844,287.3418884277344,290.4308776855469,291.2120056152344,293.1499938964844,293.1499938964844,283.1499938964844,18237.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4538762271404266,1.0,0.0,0.0,0.5940477848052979,0.5940515398979187,2.3547034544435522e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3417.051025390625,0.0,28.082109451293945,1895.4371337890625,0.0,383.77734375,0.2618432343006134,1.0,0.0,3.0,1.0,0.0
11973540,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.850341796875,0.799189031124115,0.2579066455364227,0.2335882782936096,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8512878417969,0.9990000128746032,0.5673491358757019,0.4831661880016327,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8509521484375,0.9066913723945618,0.3809642493724823,0.2666440308094024,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.85076904296875,0.8702144622802734,0.3368280529975891,0.3202154338359833,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8501892089844,0.7781049609184265,0.2382818460464477,1.079190373420715,287.85107421875,288.2980041503906,291.45001220703125,287.44354248046875,291.4499816894531,297.3246459960937,287.85406494140625,1.0,0.4767187237739563,1.0,1.0,0.0,1.0,-2.860870361328125,2.8608639240264893,6.57798000247567e-06,2.208587884902954,0.3690308034420013,0.3690308034420013,0.0,116.54983520507812,128.0,10389.2763671875,-0.0,1906.3824462890625,1.0,283.1499938964844,287.3970642089844,290.419677734375,291.1919860839844,293.1499938964844,293.1499938964844,283.1499938964844,18201.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4491106867790222,1.0,0.0,0.0,0.580909013748169,0.5809127688407898,2.2516957187690423e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.20947265625,0.0,27.202272415161133,1895.4371337890625,0.0,372.8990478515625,0.2601134479045868,1.0,0.0,3.0,1.0,0.0
11973600,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.850341796875,0.799189031124115,0.2579066455364227,0.2335882782936096,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8512878417969,0.9990000128746032,0.5673491358757019,0.4831661880016327,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8509521484375,0.9066913723945618,0.3809642493724823,0.2666440308094024,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.85076904296875,0.8702144622802734,0.3368280529975891,0.3202154338359833,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8501892089844,0.7781049609184265,0.2382818460464477,1.079190373420715,287.85107421875,288.2980041503906,291.45001220703125,287.44354248046875,291.4499816894531,297.3246459960937,287.85406494140625,1.0,0.4767187237739563,1.0,1.0,0.0,1.0,-2.860870361328125,2.8608639240264893,6.57798000247567e-06,2.208587884902954,0.3690308034420013,0.3690308034420013,0.0,116.54983520507812,128.0,10389.2763671875,-0.0,1906.3824462890625,1.0,283.1499938964844,287.3970642089844,290.419677734375,291.1919860839844,293.1499938964844,293.1499938964844,283.1499938964844,18201.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4491106867790222,1.0,0.0,0.0,0.580909013748169,0.5809127688407898,2.2516957187690423e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.20947265625,0.0,27.202272415161133,1895.4371337890625,0.0,372.8990478515625,0.2601134479045868,1.0,0.0,3.0,1.0,0.0
11973660,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9072570800781,0.7962556481361389,0.2590513229370117,0.234681636095047,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9081115722656,0.9990000128746032,0.5694718360900879,0.4906580746173858,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9078369140625,0.9055314660072328,0.3854632973670959,0.2698105275630951,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9076538085937,0.8670907020568848,0.3383409678936004,0.3217080235481262,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9071350097656,0.7752557992935181,0.2393128722906112,1.084146499633789,287.907958984375,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.3264465332031,287.9106750488281,1.0,0.4809481799602508,1.0,1.0,0.0,1.0,-2.882745742797852,2.8827390670776367,6.679174475721084e-06,2.225571155548096,0.3642160594463348,0.3642160594463348,0.0,119.3372802734375,116.0,10306.5234375,-0.0,1955.437744140625,1.0,283.1499938964844,287.4480285644531,290.4124755859375,291.177734375,293.1499938964844,293.1499938964844,283.1499938964844,18170.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4451473951339721,1.0,0.0,0.0,0.5697444081306458,0.5697481632232666,2.165976020762628e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3358.25341796875,0.0,26.46579933166504,1895.4371337890625,0.0,364.07757568359375,0.2586551010608673,1.0,0.0,3.0,1.0,0.0
11973720,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9072570800781,0.7962556481361389,0.2590513229370117,0.234681636095047,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9081115722656,0.9990000128746032,0.5694718360900879,0.4906580746173858,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9078369140625,0.9055314660072328,0.3854632973670959,0.2698105275630951,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9076538085937,0.8670907020568848,0.3383409678936004,0.3217080235481262,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9071350097656,0.7752557992935181,0.2393128722906112,1.084146499633789,287.907958984375,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.3264465332031,287.9106750488281,1.0,0.4809481799602508,1.0,1.0,0.0,1.0,-2.882745742797852,2.8827390670776367,6.679174475721084e-06,2.225571155548096,0.3642160594463348,0.3642160594463348,0.0,119.3372802734375,116.0,10306.5234375,-0.0,1955.437744140625,1.0,283.1499938964844,287.4480285644531,290.4124755859375,291.177734375,293.1499938964844,293.1499938964844,283.1499938964844,18170.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4451473951339721,1.0,0.0,0.0,0.5697444081306458,0.5697481632232666,2.165976020762628e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3358.25341796875,0.0,26.46579933166504,1895.4371337890625,0.0,364.07757568359375,0.2586551010608673,1.0,0.0,3.0,1.0,0.0
11973780,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9502868652344,0.8011667132377625,0.2601450383663177,0.2356105893850326,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9508056640625,0.9990000128746032,0.5722500681877136,0.4838485419750213,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9506530761719,0.9140114784240724,0.3899638652801513,0.2728875875473022,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9505310058594,0.8723729252815247,0.3398123681545257,0.3230379223823547,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9501953125,0.7799591422080994,0.240299642086029,1.0882956981658936,287.9507141113281,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.33111572265625,287.9522705078125,1.0,0.4799352288246155,1.0,1.0,0.0,1.0,-2.885990619659424,2.885983943939209,6.695072897855425e-06,2.228456974029541,0.3598953187465668,0.3598953187465668,0.0,117.70587921142578,119.0,10209.94140625,-0.0,1952.689453125,1.0,283.1499938964844,287.4896545410156,290.4065856933594,291.1661682128906,293.1499938964844,293.1499938964844,283.1499938964844,18145.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4422231614589691,1.0,0.0,0.0,0.5600402355194092,0.56004399061203,2.0928204946812912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3332.483642578125,0.0,25.838787078857425,1895.4371337890625,0.0,357.69549560546875,0.2574150264263153,1.0,0.0,3.0,1.0,0.0
11973840,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9502868652344,0.8011667132377625,0.2601450383663177,0.2356105893850326,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9508056640625,0.9990000128746032,0.5722500681877136,0.4838485419750213,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9506530761719,0.9140114784240724,0.3899638652801513,0.2728875875473022,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9505310058594,0.8723729252815247,0.3398123681545257,0.3230379223823547,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9501953125,0.7799591422080994,0.240299642086029,1.0882956981658936,287.9507141113281,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.33111572265625,287.9522705078125,1.0,0.4799352288246155,1.0,1.0,0.0,1.0,-2.885990619659424,2.885983943939209,6.695072897855425e-06,2.228456974029541,0.3598953187465668,0.3598953187465668,0.0,117.70587921142578,119.0,10209.94140625,-0.0,1952.689453125,1.0,283.1499938964844,287.4896545410156,290.4065856933594,291.1661682128906,293.1499938964844,293.1499938964844,283.1499938964844,18145.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4422231614589691,1.0,0.0,0.0,0.5600402355194092,0.56004399061203,2.0928204946812912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3332.483642578125,0.0,25.838787078857425,1895.4371337890625,0.0,357.69549560546875,0.2574150264263153,1.0,0.0,3.0,1.0,0.0
11973900,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9673156738281,0.8029637932777405,0.2606852948665619,0.2360704988241195,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9678649902344,0.9990000128746032,0.5742342472076416,0.4816322028636932,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9676818847656,0.9175902605056764,0.3922241628170013,0.2744342684745788,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9675598144531,0.874329686164856,0.3405438363552093,0.3237004578113556,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9671936035156,0.7816929817199707,0.2407980114221573,1.090385675430298,287.9677734375,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.3363952636719,287.9695739746094,1.0,0.4802585244178772,1.0,1.0,0.0,1.0,-2.8890323638916016,2.8890256881713867,6.708876753691584e-06,2.230664730072021,0.3578626811504364,0.3578626811504364,0.0,117.24312591552734,119.0,10166.7197265625,-0.0,1955.38818359375,1.0,283.1499938964844,287.5059509277344,290.4029235839844,291.1596374511719,293.1499938964844,293.1499938964844,283.1499938964844,18136.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4409959316253662,1.0,0.0,0.0,0.5555371642112732,0.5555408596992493,2.059300285850441e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3317.71875,0.0,25.55309295654297,1895.4371337890625,0.0,355.0483093261719,0.2568539977073669,1.0,0.0,3.0,1.0,0.0
11973960,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98583984375,0.8039636015892029,0.2612254023551941,0.2365462183952331,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9864196777344,0.9990000128746032,0.5762602090835571,0.480851262807846,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9862365722656,0.9201828837394714,0.3944982290267944,0.2760019302368164,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9861145019531,0.8754310607910156,0.341276466846466,0.3243809640407562,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9857482910156,0.7826666831970215,0.2413034290075302,1.0925930738449097,287.9862976074219,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.3416748046875,287.9881591796875,1.0,0.4808857440948486,1.0,1.0,0.0,1.0,-2.8940184116363525,2.8940114974975586,6.732059318892425e-06,2.2345170974731445,0.3559726774692535,0.3559726774692535,0.0,117.23330688476562,122.0,10129.5087890625,-0.0,1963.50244140625,1.0,283.1499938964844,287.52252197265625,290.3987121582031,291.15264892578125,293.1499938964844,293.1499938964844,283.1499938964844,18126.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4398199915885925,1.0,0.0,0.0,0.5513609051704407,0.5513646006584167,2.0284549151483592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.833740234375,0.0,25.288917541503903,1895.4371337890625,0.0,352.52880859375,0.2563330829143524,1.0,0.0,3.0,1.0,0.0
11974020,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0228881835937,0.8046619892120361,0.26230588555336,0.237519234418869,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0234375,0.9990000128746032,0.5801708102226257,0.4816051125526428,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0232849121094,0.9237221479415894,0.3990894556045532,0.2791829705238342,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0231628417969,0.8762316107749939,0.3427451848983764,0.3257677257061004,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0227966308594,0.7833688855171204,0.2423260062932968,1.0971810817718506,288.0233459472656,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3507995605469,288.0251770019531,1.0,0.4829076528549194,1.0,1.0,0.0,1.0,-2.907095193862915,2.9070885181427,6.7931059675174765e-06,2.244645118713379,0.3525613248348236,0.3525613248348236,0.0,117.9313507080078,125.0,10066.4873046875,-0.0,1988.4886474609373,1.0,283.1499938964844,287.5555419921875,290.3899841308594,291.1390075683594,293.1499938964844,293.1499938964844,283.1499938964844,18109.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4375861883163452,1.0,0.0,0.0,0.5438807606697083,0.5438844561576843,1.973789665044024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3283.681396484375,0.0,24.81860542297364,1895.4371337890625,0.0,347.7879638671875,0.2554017901420593,1.0,0.0,3.0,1.0,0.0
11974080,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0228881835937,0.8046619892120361,0.26230588555336,0.237519234418869,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0234375,0.9990000128746032,0.5801708102226257,0.4816051125526428,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0232849121094,0.9237221479415894,0.3990894556045532,0.2791829705238342,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0231628417969,0.8762316107749939,0.3427451848983764,0.3257677257061004,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0227966308594,0.7833688855171204,0.2423260062932968,1.0971810817718506,288.0233459472656,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3507995605469,288.0251770019531,1.0,0.4829076528549194,1.0,1.0,0.0,1.0,-2.907095193862915,2.9070885181427,6.7931059675174765e-06,2.244645118713379,0.3525613248348236,0.3525613248348236,0.0,117.9313507080078,125.0,10066.4873046875,-0.0,1988.4886474609373,1.0,283.1499938964844,287.5555419921875,290.3899841308594,291.1390075683594,293.1499938964844,293.1499938964844,283.1499938964844,18109.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4375861883163452,1.0,0.0,0.0,0.5438807606697083,0.5438844561576843,1.973789665044024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3283.681396484375,0.0,24.81860542297364,1895.4371337890625,0.0,347.7879638671875,0.2554017901420593,1.0,0.0,3.0,1.0,0.0
11974140,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0588073730469,0.8040709495544434,0.2633851170539856,0.2385138720273971,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0593566894531,0.9990000128746032,0.5837164521217346,0.4846618473529815,297.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0592041015625,0.9255940318107604,0.4037353098392486,0.2824195921421051,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.05908203125,0.8756399750709534,0.3442184925079345,0.3271821439266205,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0587158203125,0.7828291654586792,0.2433548420667648,1.1019206047058103,288.0592346191406,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3572692871094,288.0610046386719,1.0,0.4856902658939361,1.0,1.0,0.0,1.0,-2.9232499599456787,2.9232430458068848,6.868935543025145e-06,2.257172107696533,0.3496215045452118,0.3496215045452118,0.0,119.34770965576172,128.0,10017.1650390625,-0.0,2022.396728515625,1.0,283.1499938964844,287.5870361328125,290.3818664550781,291.1268615722656,293.1499938964844,293.1499938964844,283.1499938964844,18092.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355917572975158,1.0,0.0,0.0,0.5374879837036133,0.5374916791915894,1.9276624740882653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.429931640625,0.0,24.41950416564941,1895.4371337890625,0.0,343.6042175292969,0.254607617855072,1.0,0.0,3.0,1.0,0.0
11974200,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0588073730469,0.8040709495544434,0.2633851170539856,0.2385138720273971,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0593566894531,0.9990000128746032,0.5837164521217346,0.4846618473529815,297.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0592041015625,0.9255940318107604,0.4037353098392486,0.2824195921421051,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.05908203125,0.8756399750709534,0.3442184925079345,0.3271821439266205,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0587158203125,0.7828291654586792,0.2433548420667648,1.1019206047058103,288.0592346191406,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3572692871094,288.0610046386719,1.0,0.4856902658939361,1.0,1.0,0.0,1.0,-2.9232499599456787,2.9232430458068848,6.868935543025145e-06,2.257172107696533,0.3496215045452118,0.3496215045452118,0.0,119.34770965576172,128.0,10017.1650390625,-0.0,2022.396728515625,1.0,283.1499938964844,287.5870361328125,290.3818664550781,291.1268615722656,293.1499938964844,293.1499938964844,283.1499938964844,18092.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355917572975158,1.0,0.0,0.0,0.5374879837036133,0.5374916791915894,1.9276624740882653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.429931640625,0.0,24.41950416564941,1895.4371337890625,0.0,343.6042175292969,0.254607617855072,1.0,0.0,3.0,1.0,0.0
11974260,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0928955078125,0.8026061654090881,0.2644572257995605,0.2395190596580505,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0933837890625,0.9990000128746032,0.5868445038795471,0.4893041253089905,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.09326171875,0.9263229370117188,0.4084269404411316,0.2857013046741485,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0931396484375,0.8741120100021362,0.3456923961639404,0.3286144435405731,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0928039550781,0.7814455032348633,0.2443787306547165,1.1067277193069458,288.0932922363281,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3609924316406,288.0949401855469,1.0,0.4889904856681824,1.0,1.0,0.0,1.0,-2.941480875015259,2.941473960876465,6.955031494726427e-06,2.271315336227417,0.3471232652664184,0.3471232652664184,0.0,121.26831817626952,131.0,9979.642578125,-0.0,2062.68994140625,1.0,283.1499938964844,287.616455078125,290.374755859375,291.1166381835937,293.1499938964844,293.1499938964844,283.1499938964844,18078.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4339594542980194,1.0,0.0,0.0,0.5320889353752136,0.5320926308631897,1.8891304520707308e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3255.30712890625,0.0,24.084247589111328,1895.4371337890625,0.0,340.2138977050781,0.2539370954036712,1.0,0.0,3.0,1.0,0.0
11974320,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0928955078125,0.8026061654090881,0.2644572257995605,0.2395190596580505,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0933837890625,0.9990000128746032,0.5868445038795471,0.4893041253089905,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.09326171875,0.9263229370117188,0.4084269404411316,0.2857013046741485,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0931396484375,0.8741120100021362,0.3456923961639404,0.3286144435405731,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0928039550781,0.7814455032348633,0.2443787306547165,1.1067277193069458,288.0932922363281,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3609924316406,288.0949401855469,1.0,0.4889904856681824,1.0,1.0,0.0,1.0,-2.941480875015259,2.941473960876465,6.955031494726427e-06,2.271315336227417,0.3471232652664184,0.3471232652664184,0.0,121.26831817626952,131.0,9979.642578125,-0.0,2062.68994140625,1.0,283.1499938964844,287.616455078125,290.374755859375,291.1166381835937,293.1499938964844,293.1499938964844,283.1499938964844,18078.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4339594542980194,1.0,0.0,0.0,0.5320889353752136,0.5320926308631897,1.8891304520707308e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3255.30712890625,0.0,24.084247589111328,1895.4371337890625,0.0,340.2138977050781,0.2539370954036712,1.0,0.0,3.0,1.0,0.0
11974380,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1247253417969,0.8005581498146057,0.265515923500061,0.2405247092247009,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.12518310546875,0.9990000128746032,0.5895736813545227,0.4950364232063293,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.12506103515625,0.926285684108734,0.4131557047367096,0.2890185415744781,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1249389648437,0.8719707131385803,0.3471617400646209,0.3300553262233734,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1246337890625,0.7795003056526184,0.2453892678022384,1.111539006233215,288.1250915527344,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3624267578125,288.1266174316406,1.0,0.4926393032073974,1.0,1.0,0.0,1.0,-2.9610819816589355,2.9610748291015625,7.048196039249888e-06,2.2865219116210938,0.3450357615947723,0.3450357615947723,0.0,123.54720306396484,134.0,9952.4248046875,-0.0,2107.601806640625,1.0,283.1499938964844,287.6435546875,290.36834716796875,291.1080322265625,293.1499938964844,293.1499938964844,283.1499938964844,18065.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327571392059326,1.0,0.0,0.0,0.5275946259498596,0.5275982618331909,1.857351961120912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3246.71044921875,0.0,23.806150436401367,1895.4371337890625,0.0,337.7358093261719,0.2533778250217438,1.0,0.0,3.0,1.0,0.0
11974440,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1247253417969,0.8005581498146057,0.265515923500061,0.2405247092247009,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.12518310546875,0.9990000128746032,0.5895736813545227,0.4950364232063293,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.12506103515625,0.926285684108734,0.4131557047367096,0.2890185415744781,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1249389648437,0.8719707131385803,0.3471617400646209,0.3300553262233734,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1246337890625,0.7795003056526184,0.2453892678022384,1.111539006233215,288.1250915527344,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3624267578125,288.1266174316406,1.0,0.4926393032073974,1.0,1.0,0.0,1.0,-2.9610819816589355,2.9610748291015625,7.048196039249888e-06,2.2865219116210938,0.3450357615947723,0.3450357615947723,0.0,123.54720306396484,134.0,9952.4248046875,-0.0,2107.601806640625,1.0,283.1499938964844,287.6435546875,290.36834716796875,291.1080322265625,293.1499938964844,293.1499938964844,283.1499938964844,18065.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327571392059326,1.0,0.0,0.0,0.5275946259498596,0.5275982618331909,1.857351961120912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3246.71044921875,0.0,23.806150436401367,1895.4371337890625,0.0,337.7358093261719,0.2533778250217438,1.0,0.0,3.0,1.0,0.0
11974500,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1397399902344,0.7993848323822021,0.2660386860370636,0.2410251498222351,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1401672363281,0.9990000128746032,0.5908013582229614,0.4981930255889892,297.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1400451660156,0.9260701537132264,0.4155315458774566,0.2906878292560577,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.13995361328125,0.8707471489906311,0.3478931486606598,0.3307763934135437,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1396484375,0.7783850431442261,0.245887741446495,1.1139318943023682,288.1401062011719,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.3623962402344,288.1415710449219,1.0,0.4945541024208069,1.0,1.0,0.0,1.0,-2.9712274074554443,2.9712204933166504,7.096658919181209e-06,2.294391632080078,0.3441343009471893,0.3441343009471893,0.0,124.78611755371094,134.0,9942.2412109375,-0.0,2131.363525390625,1.0,283.1499938964844,287.6561889648437,290.3652648925781,291.10418701171875,293.1499938964844,293.1499938964844,283.1499938964844,18059.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.432315468788147,1.0,0.0,0.0,0.5256561636924744,0.5256597995758057,1.8437285476125e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3243.5576171875,0.0,23.68636703491211,1895.4371337890625,0.0,336.8295288085937,0.2531358003616333,1.0,0.0,3.0,1.0,0.0
11974560,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.15411376953125,0.7981356382369995,0.2665559649467468,0.2415226548910141,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.154541015625,0.9990000128746032,0.5919392704963684,0.5015026330947876,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1544189453125,0.9257550835609436,0.4179142713546753,0.2923634648323059,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.154296875,0.869448184967041,0.3486213684082031,0.3314965367317199,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1540222167969,0.7771980166435242,0.2463806867599487,1.1163097620010376,288.1544494628906,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.3619689941406,288.1558532714844,1.0,0.4965151250362396,1.0,1.0,0.0,1.0,-2.9815428256988525,2.9815356731414795,7.146099960664287e-06,2.302391767501831,0.3433271646499634,0.3433271646499634,0.0,126.07946014404295,137.0,9934.2763671875,-0.0,2155.845947265625,1.0,283.1499938964844,287.6681823730469,290.3622436523437,291.1005554199219,293.1499938964844,293.1499938964844,283.1499938964844,18053.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.431978315114975,1.0,0.0,0.0,0.5239196419715881,0.5239232778549194,1.831567253418597e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.1328125,0.0,23.57906913757324,1895.4371337890625,0.0,336.1391296386719,0.2529181838035583,1.0,0.0,3.0,1.0,0.0
11974620,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1810302734375,0.795491099357605,0.2675737142562866,0.2425069957971573,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1814270019531,0.9990000128746032,0.5939816832542419,0.508439838886261,297.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.18133544921875,0.9249294996261596,0.4226963818073272,0.2957295775413513,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.18121337890625,0.866712212562561,0.3500670492649078,0.3329313993453979,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.18096923828125,0.774688720703125,0.2473500370979309,1.1210126876831057,288.1813659667969,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3600769042969,288.1826477050781,1.0,0.5005283951759338,1.0,1.0,0.0,1.0,-3.002488613128662,3.002481460571289,7.247007488331292e-06,2.3186306953430176,0.3419579863548279,0.3419579863548279,0.0,128.78675842285156,125.0,9923.966796875,-0.0,2206.455078125,1.0,283.1499938964844,287.6904296875,290.35614013671875,291.09375,293.1499938964844,293.1499938964844,283.1499938964844,18043.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4315572679042816,1.0,0.0,0.0,0.5209673047065735,0.5209709405899048,1.810983007999312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3238.104248046875,0.0,23.396427154541016,1895.4371337890625,0.0,335.2787170410156,0.252545565366745,1.0,0.0,3.0,1.0,0.0
11974680,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1810302734375,0.795491099357605,0.2675737142562866,0.2425069957971573,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1814270019531,0.9990000128746032,0.5939816832542419,0.508439838886261,297.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.18133544921875,0.9249294996261596,0.4226963818073272,0.2957295775413513,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.18121337890625,0.866712212562561,0.3500670492649078,0.3329313993453979,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.18096923828125,0.774688720703125,0.2473500370979309,1.1210126876831057,288.1813659667969,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3600769042969,288.1826477050781,1.0,0.5005283951759338,1.0,1.0,0.0,1.0,-3.002488613128662,3.002481460571289,7.247007488331292e-06,2.3186306953430176,0.3419579863548279,0.3419579863548279,0.0,128.78675842285156,125.0,9923.966796875,-0.0,2206.455078125,1.0,283.1499938964844,287.6904296875,290.35614013671875,291.09375,293.1499938964844,293.1499938964844,283.1499938964844,18043.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4315572679042816,1.0,0.0,0.0,0.5209673047065735,0.5209709405899048,1.810983007999312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3238.104248046875,0.0,23.396427154541016,1895.4371337890625,0.0,335.2787170410156,0.252545565366745,1.0,0.0,3.0,1.0,0.0
11974740,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1974792480469,0.8002078533172607,0.2685141265392303,0.2432989478111267,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1976013183594,0.9990000128746032,0.5965592265129089,0.5013860464096069,297.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.19757080078125,0.9339329600334167,0.4274407625198364,0.2989759445190429,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1975402832031,0.8718664646148682,0.3514401912689209,0.3341700732707977,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.19744873046875,0.7792565822601318,0.2482464611530304,1.124762773513794,288.1976013183594,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3607177734375,288.19793701171875,1.0,0.4993699789047241,1.0,1.0,0.0,1.0,-3.004890203475952,3.0048828125,7.259417998284334e-06,2.3208329677581787,0.340747982263565,0.340747982263565,0.0,126.9956512451172,128.0,9896.4384765625,-0.0,2201.506591796875,1.0,283.1499938964844,287.70660400390625,290.34979248046875,291.0868530273437,293.1499938964844,293.1499938964844,283.1499938964844,18036.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4313952624797821,1.0,0.0,0.0,0.518470048904419,0.5184736847877502,1.7936628182724235e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3233.48046875,0.0,23.244373321533203,1895.4371337890625,0.0,334.9481506347656,0.2522386908531189,1.0,0.0,3.0,1.0,0.0
11974800,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1974792480469,0.8002078533172607,0.2685141265392303,0.2432989478111267,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1976013183594,0.9990000128746032,0.5965592265129089,0.5013860464096069,297.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.19757080078125,0.9339329600334167,0.4274407625198364,0.2989759445190429,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1975402832031,0.8718664646148682,0.3514401912689209,0.3341700732707977,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.19744873046875,0.7792565822601318,0.2482464611530304,1.124762773513794,288.1976013183594,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3607177734375,288.19793701171875,1.0,0.4993699789047241,1.0,1.0,0.0,1.0,-3.004890203475952,3.0048828125,7.259417998284334e-06,2.3208329677581787,0.340747982263565,0.340747982263565,0.0,126.9956512451172,128.0,9896.4384765625,-0.0,2201.506591796875,1.0,283.1499938964844,287.70660400390625,290.34979248046875,291.0868530273437,293.1499938964844,293.1499938964844,283.1499938964844,18036.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4313952624797821,1.0,0.0,0.0,0.518470048904419,0.5184736847877502,1.7936628182724235e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3233.48046875,0.0,23.244373321533203,1895.4371337890625,0.0,334.9481506347656,0.2522386908531189,1.0,0.0,3.0,1.0,0.0
