time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974860,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093505859375,0.8027709126472473,0.2694275081157684,0.2440860569477081,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2095642089844,0.9990000128746032,0.6002498269081116,0.498335063457489,297.49786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2095031738281,0.9400581121444702,0.4321913421154022,0.3022408485412597,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2094421386719,0.8747521042823792,0.352787584066391,0.3354052603244781,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093200683594,0.7817835807800293,0.2491413950920105,1.1285831928253174,288.20953369140625,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3667907714844,288.2102355957031,1.0,0.500204861164093,1.0,1.0,0.0,1.0,-3.012153625488281,3.012146234512329,7.294069291674532e-06,2.326235294342041,0.3396394848823547,0.3396394848823547,0.0,126.4590301513672,131.0,9878.1376953125,-0.0,2211.638427734375,1.0,283.1499938964844,287.7167663574219,290.3420104980469,291.0777587890625,293.1499938964844,293.1499938964844,283.1499938964844,18031.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4311579763889313,1.0,0.0,0.0,0.5161703824996948,0.5161740183830261,1.7777866290202837e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3225.489501953125,0.0,23.10692024230957,1895.4371337890625,0.0,334.46453857421875,0.251967042684555,1.0,0.0,3.0,1.0,0.0
11974920,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093505859375,0.8027709126472473,0.2694275081157684,0.2440860569477081,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2095642089844,0.9990000128746032,0.6002498269081116,0.498335063457489,297.49786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2095031738281,0.9400581121444702,0.4321913421154022,0.3022408485412597,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2094421386719,0.8747521042823792,0.352787584066391,0.3354052603244781,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093200683594,0.7817835807800293,0.2491413950920105,1.1285831928253174,288.20953369140625,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3667907714844,288.2102355957031,1.0,0.500204861164093,1.0,1.0,0.0,1.0,-3.012153625488281,3.012146234512329,7.294069291674532e-06,2.326235294342041,0.3396394848823547,0.3396394848823547,0.0,126.4590301513672,131.0,9878.1376953125,-0.0,2211.638427734375,1.0,283.1499938964844,287.7167663574219,290.3420104980469,291.0777587890625,293.1499938964844,293.1499938964844,283.1499938964844,18031.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4311579763889313,1.0,0.0,0.0,0.5161703824996948,0.5161740183830261,1.7777866290202837e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3225.489501953125,0.0,23.10692024230957,1895.4371337890625,0.0,334.46453857421875,0.251967042684555,1.0,0.0,3.0,1.0,0.0
11974980,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.22467041015625,0.8032607436180115,0.2703291773796081,0.2449019849300384,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2248840332031,0.9990000128746032,0.6037801504135132,0.4991108179092407,297.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.224853515625,0.9434122443199158,0.4369761347770691,0.3055578172206878,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2247619628906,0.8754066228866577,0.3541235625743866,0.3366710245609283,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.224609375,0.7823253870010376,0.2500401735305786,1.132635474205017,288.224853515625,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.37158203125,288.22564697265625,1.0,0.502116858959198,1.0,1.0,0.0,1.0,-3.024443387985229,3.0244359970092773,7.35360072212643e-06,2.335679531097412,0.3387660086154938,0.3387660086154938,0.0,127.15519714355467,134.0,9870.31640625,-0.0,2237.135009765625,1.0,283.1499938964844,287.7290344238281,290.3341369628906,291.06884765625,293.1499938964844,293.1499938964844,283.1499938964844,18026.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4307451844215393,1.0,0.0,0.0,0.5143245458602905,0.5143281817436218,1.765094381767085e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3221.736083984375,0.0,22.99495506286621,1895.4371337890625,0.0,333.6246337890625,0.2517407834529876,1.0,0.0,3.0,1.0,0.0
11975040,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.22467041015625,0.8032607436180115,0.2703291773796081,0.2449019849300384,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2248840332031,0.9990000128746032,0.6037801504135132,0.4991108179092407,297.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.224853515625,0.9434122443199158,0.4369761347770691,0.3055578172206878,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2247619628906,0.8754066228866577,0.3541235625743866,0.3366710245609283,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.224609375,0.7823253870010376,0.2500401735305786,1.132635474205017,288.224853515625,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.37158203125,288.22564697265625,1.0,0.502116858959198,1.0,1.0,0.0,1.0,-3.024443387985229,3.0244359970092773,7.35360072212643e-06,2.335679531097412,0.3387660086154938,0.3387660086154938,0.0,127.15519714355467,134.0,9870.31640625,-0.0,2237.135009765625,1.0,283.1499938964844,287.7290344238281,290.3341369628906,291.06884765625,293.1499938964844,293.1499938964844,283.1499938964844,18026.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4307451844215393,1.0,0.0,0.0,0.5143245458602905,0.5143281817436218,1.765094381767085e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3221.736083984375,0.0,22.99495506286621,1895.4371337890625,0.0,333.6246337890625,0.2517407834529876,1.0,0.0,3.0,1.0,0.0
11975100,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.232666015625,0.8030028343200684,0.2707760035991668,0.2453155070543289,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.23291015625,0.9990000128746032,0.6053979396820068,0.5004227757453918,297.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2328491210937,0.9444253444671632,0.439381867647171,0.307232528924942,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2327880859375,0.875190794467926,0.3547880947589874,0.3373100757598877,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2326354980469,0.7821115851402283,0.2504881024360657,1.1347042322158811,288.2328796386719,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.37310791015625,288.2336730957031,1.0,0.5033719539642334,1.0,1.0,0.0,1.0,-3.0317845344543457,3.0317771434783936,7.3892974796763156e-06,2.34132981300354,0.3384123146533966,0.3384123146533966,0.0,127.79950714111328,134.0,9869.4267578125,-0.0,2253.63525390625,1.0,283.1499938964844,287.7353820800781,290.33062744140625,291.0649719238281,293.1499938964844,293.1499938964844,283.1499938964844,18023.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4305448234081268,1.0,0.0,0.0,0.5135653018951416,0.5135688781738281,1.759886991692383e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3221.0546875,0.0,22.94839096069336,1895.4371337890625,0.0,333.2176208496094,0.2516452074050903,1.0,0.0,3.0,1.0,0.0
11975160,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2407531738281,0.802486002445221,0.2712195515632629,0.2457311153411865,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2409973144531,0.9990000128746032,0.6069017648696899,0.5022140145301819,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2409362792969,0.9450993537902832,0.4417956471443176,0.3089168071746826,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2408752441406,0.8746960163116455,0.3554501235485077,0.3379518687725067,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.24072265625,0.7816475033760071,0.2509334981441498,1.1367881298065186,288.2409362792969,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.3740234375,288.24176025390625,1.0,0.5047809481620789,1.0,1.0,0.0,1.0,-3.039737701416016,3.0397303104400635,7.428075150528457e-06,2.347454071044922,0.3381139636039734,0.3381139636039734,0.0,128.59884643554688,137.0,9870.3681640625,-0.0,2272.118408203125,1.0,283.1499938964844,287.74169921875,290.3274230957031,291.0616149902344,293.1499938964844,293.1499938964844,283.1499938964844,18020.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4303902685642242,1.0,0.0,0.0,0.5129154920578003,0.5129190683364868,1.7554363296312662e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3221.0732421875,0.0,22.90815162658692,1895.4371337890625,0.0,332.9040222167969,0.2515615224838257,1.0,0.0,3.0,1.0,0.0
11975220,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2567443847656,0.8008710741996765,0.272094577550888,0.2465634495019912,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2569885253906,0.9990000128746032,0.6095749139785767,0.5068867802619934,297.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2569274902344,0.9456884860992432,0.4466434121131897,0.312308520078659,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2568664550781,0.8730849623680115,0.3567652404308319,0.3392392694950104,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2567138671875,0.7801578640937805,0.2518129348754883,1.1409671306610107,288.2569274902344,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.37408447265625,288.2577514648437,1.0,0.5079445838928223,1.0,1.0,0.0,1.0,-3.057003259658813,3.0569956302642822,7.512614956795005e-06,2.360753297805786,0.3376756906509399,0.3376756906509399,0.0,130.55557250976562,140.0,9877.0986328125,-0.0,2313.701171875,1.0,283.1499938964844,287.7540283203125,290.32177734375,291.0560913085937,293.1499938964844,293.1499938964844,283.1499938964844,18015.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4302967190742492,1.0,0.0,0.0,0.5119299292564392,0.5119335651397705,1.7486966541468973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3222.915771484375,0.0,22.845861434936523,1895.4371337890625,0.0,332.7142639160156,0.2514286935329437,1.0,0.0,3.0,1.0,0.0
11975280,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2567443847656,0.8008710741996765,0.272094577550888,0.2465634495019912,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2569885253906,0.9990000128746032,0.6095749139785767,0.5068867802619934,297.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2569274902344,0.9456884860992432,0.4466434121131897,0.312308520078659,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2568664550781,0.8730849623680115,0.3567652404308319,0.3392392694950104,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2567138671875,0.7801578640937805,0.2518129348754883,1.1409671306610107,288.2569274902344,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.37408447265625,288.2577514648437,1.0,0.5079445838928223,1.0,1.0,0.0,1.0,-3.057003259658813,3.0569956302642822,7.512614956795005e-06,2.360753297805786,0.3376756906509399,0.3376756906509399,0.0,130.55557250976562,140.0,9877.0986328125,-0.0,2313.701171875,1.0,283.1499938964844,287.7540283203125,290.32177734375,291.0560913085937,293.1499938964844,293.1499938964844,283.1499938964844,18015.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4302967190742492,1.0,0.0,0.0,0.5119299292564392,0.5119335651397705,1.7486966541468973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3222.915771484375,0.0,22.845861434936523,1895.4371337890625,0.0,332.7142639160156,0.2514286935329437,1.0,0.0,3.0,1.0,0.0
11975340,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2721252441406,0.7987070679664612,0.2729500830173492,0.2473903894424438,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2723693847656,0.9990000128746032,0.6118295192718506,0.5126158595085144,297.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2723083496094,0.9455606341362,0.4515131115913391,0.3157247304916382,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2722473144531,0.8708958029747009,0.3580656945705414,0.3405253291130066,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2720947265625,0.7781398892402649,0.2526727616786957,1.1451199054718018,288.2723083496094,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3722229003906,288.2730712890625,1.0,0.5114361047744751,1.0,1.0,0.0,1.0,-3.0755293369293213,3.07552170753479,7.603860467497725e-06,2.37502384185791,0.3374381065368652,0.3374381065368652,0.0,132.86849975585938,143.0,9889.525390625,-0.0,2359.9189453125,1.0,283.1499938964844,287.765625,290.31658935546875,291.0516967773437,293.1499938964844,293.1499938964844,283.1499938964844,18009.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4305389821529388,1.0,0.0,0.0,0.5113431811332703,0.5113468170166016,1.7446906142026822e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3226.794189453125,0.0,22.80672836303711,1895.4371337890625,0.0,333.2057800292969,0.251340240240097,1.0,0.0,3.0,1.0,0.0
11975400,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2721252441406,0.7987070679664612,0.2729500830173492,0.2473903894424438,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2723693847656,0.9990000128746032,0.6118295192718506,0.5126158595085144,297.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2723083496094,0.9455606341362,0.4515131115913391,0.3157247304916382,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2722473144531,0.8708958029747009,0.3580656945705414,0.3405253291130066,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2720947265625,0.7781398892402649,0.2526727616786957,1.1451199054718018,288.2723083496094,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3722229003906,288.2730712890625,1.0,0.5114361047744751,1.0,1.0,0.0,1.0,-3.0755293369293213,3.07552170753479,7.603860467497725e-06,2.37502384185791,0.3374381065368652,0.3374381065368652,0.0,132.86849975585938,143.0,9889.525390625,-0.0,2359.9189453125,1.0,283.1499938964844,287.765625,290.31658935546875,291.0516967773437,293.1499938964844,293.1499938964844,283.1499938964844,18009.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4305389821529388,1.0,0.0,0.0,0.5113431811332703,0.5113468170166016,1.7446906142026822e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3226.794189453125,0.0,22.80672836303711,1895.4371337890625,0.0,333.2057800292969,0.251340240240097,1.0,0.0,3.0,1.0,0.0
11975460,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.28662109375,0.7961970567703247,0.2737827897071838,0.2482054233551025,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2868347167969,0.9990000128746032,0.6137058734893799,0.5190441012382507,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2867736816406,0.944976806640625,0.4563997685909271,0.3191591799259186,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2867126464844,0.868353009223938,0.3593482077121734,0.3418034613132477,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2865905761719,0.77579265832901,0.2535096108913421,1.1492122411727903,288.2867736816406,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3688659667969,288.2875061035156,1.0,0.5151362419128418,1.0,1.0,0.0,1.0,-3.09482216835022,3.0948145389556885,7.699459274590481e-06,2.3898813724517822,0.3373863995075226,0.3373863995075226,0.0,135.4286651611328,146.0,9906.865234375,-0.0,2409.3935546875,1.0,283.1499938964844,287.7763061523437,290.3113708496094,291.0477600097656,293.1499938964844,293.1499938964844,283.1499938964844,18004.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4310929775238037,1.0,0.0,0.0,0.5111269354820251,0.5111305713653564,1.743215172211876e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3232.336669921875,0.0,22.78915405273437,1895.4371337890625,0.0,334.3321838378906,0.251293420791626,1.0,0.0,3.0,1.0,0.0
11975520,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.28662109375,0.7961970567703247,0.2737827897071838,0.2482054233551025,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2868347167969,0.9990000128746032,0.6137058734893799,0.5190441012382507,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2867736816406,0.944976806640625,0.4563997685909271,0.3191591799259186,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2867126464844,0.868353009223938,0.3593482077121734,0.3418034613132477,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2865905761719,0.77579265832901,0.2535096108913421,1.1492122411727903,288.2867736816406,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3688659667969,288.2875061035156,1.0,0.5151362419128418,1.0,1.0,0.0,1.0,-3.09482216835022,3.0948145389556885,7.699459274590481e-06,2.3898813724517822,0.3373863995075226,0.3373863995075226,0.0,135.4286651611328,146.0,9906.865234375,-0.0,2409.3935546875,1.0,283.1499938964844,287.7763061523437,290.3113708496094,291.0477600097656,293.1499938964844,293.1499938964844,283.1499938964844,18004.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4310929775238037,1.0,0.0,0.0,0.5111269354820251,0.5111305713653564,1.743215172211876e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3232.336669921875,0.0,22.78915405273437,1895.4371337890625,0.0,334.3321838378906,0.251293420791626,1.0,0.0,3.0,1.0,0.0
11975580,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3000183105469,0.7934766411781311,0.2745901644229889,0.2490038573741912,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3002014160156,0.9990000128746032,0.6152340173721313,0.5259315967559814,297.5176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3001708984375,0.9441096782684326,0.4613001644611358,0.3226076364517212,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.30010986328125,0.8656057119369507,0.3606097400188446,0.343068391084671,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29998779296875,0.7732498645782471,0.2543216049671173,1.153222680091858,288.3001708984375,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.36444091796875,288.30084228515625,1.0,0.5189653038978577,1.0,1.0,0.0,1.0,-3.1145505905151367,3.1145427227020264,7.79781930759782e-06,2.405068635940552,0.3375073373317718,0.3375073373317718,0.0,138.16265869140625,134.0,9928.5341796875,-0.0,2461.188720703125,1.0,283.1499938964844,287.7859191894531,290.3057861328125,291.0438842773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4318924248218536,1.0,0.0,0.0,0.5112557411193848,0.5112593173980713,1.7440937583046434e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3239.283935546875,0.0,22.79170799255371,1895.4371337890625,0.0,335.9634704589844,0.2512856721878052,1.0,0.0,3.0,1.0,0.0
11975640,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3000183105469,0.7934766411781311,0.2745901644229889,0.2490038573741912,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3002014160156,0.9990000128746032,0.6152340173721313,0.5259315967559814,297.5176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3001708984375,0.9441096782684326,0.4613001644611358,0.3226076364517212,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.30010986328125,0.8656057119369507,0.3606097400188446,0.343068391084671,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29998779296875,0.7732498645782471,0.2543216049671173,1.153222680091858,288.3001708984375,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.36444091796875,288.30084228515625,1.0,0.5189653038978577,1.0,1.0,0.0,1.0,-3.1145505905151367,3.1145427227020264,7.79781930759782e-06,2.405068635940552,0.3375073373317718,0.3375073373317718,0.0,138.16265869140625,134.0,9928.5341796875,-0.0,2461.188720703125,1.0,283.1499938964844,287.7859191894531,290.3057861328125,291.0438842773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4318924248218536,1.0,0.0,0.0,0.5112557411193848,0.5112593173980713,1.7440937583046434e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3239.283935546875,0.0,22.79170799255371,1895.4371337890625,0.0,335.9634704589844,0.2512856721878052,1.0,0.0,3.0,1.0,0.0
11975700,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.794782280921936,0.2749648988246918,0.2493325322866439,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.304443359375,0.9990000128746032,0.6160406470298767,0.5241096019744873,297.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.9471846222877502,0.4637348055839538,0.324286937713623,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.8670796155929565,0.3612122535705566,0.3436279296875,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.774533212184906,0.2546988427639007,1.1548762321472168,288.3044128417969,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.362548828125,288.3045654296875,1.0,0.5187838673591614,1.0,1.0,0.0,1.0,-3.117457151412964,3.117449283599853,7.812893272785004e-06,2.407524585723877,0.3375959396362304,0.3375959396362304,0.0,137.7824249267578,134.0,9932.724609375,-0.0,2464.68896484375,1.0,283.1499938964844,287.7897033691406,290.3028564453125,291.0418701171875,293.1499938964844,293.1499938964844,283.1499938964844,17998.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4323587119579315,1.0,0.0,0.0,0.5114128589630127,0.511416494846344,1.7451661449285893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3242.64794921875,0.0,22.798809051513672,1895.4371337890625,0.0,336.91815185546875,0.2512938678264618,1.0,0.0,3.0,1.0,0.0
11975760,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3045654296875,0.7977838516235352,0.2753178775310516,0.249604046344757,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3045349121094,0.9990000128746032,0.6172617077827454,0.5189493894577026,297.51953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3045349121094,0.9524181485176086,0.4661529660224914,0.3259269595146179,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3045654296875,0.8703815937042236,0.3617924153804779,0.3441272675991058,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3045654296875,0.7774508595466614,0.2550579607486725,1.1562511920928955,288.3045349121094,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.36260986328125,288.3044128417969,1.0,0.5176610350608826,1.0,1.0,0.0,1.0,-3.1158130168914795,3.115805149078369,7.804735105310101e-06,2.406288385391236,0.3376418650150299,0.3376418650150299,0.0,136.27694702148438,152.0,9931.3037109375,-0.0,2453.546142578125,1.0,283.1499938964844,287.7909545898437,290.2996520996094,291.0393981933594,293.1499938964844,293.1499938964844,283.1499938964844,17998.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4328346252441406,1.0,0.0,0.0,0.5115148425102234,0.5115184783935547,1.7458622991739503e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3243.861083984375,0.0,22.80421638488769,1895.4371337890625,0.0,337.89508056640625,0.2513026297092438,1.0,0.0,3.0,1.0,0.0
11975820,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.313720703125,0.792746901512146,0.2760755121707916,0.2503823041915893,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3139953613281,0.9990000128746032,0.6195439100265503,0.5302624702453613,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3139343261719,0.9485872387886048,0.4710654318332672,0.3294014930725097,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3138427734375,0.8651710748672485,0.3630048930644989,0.3453721404075622,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31365966796875,0.7726945281028748,0.2558436989784241,1.1602483987808228,288.3139343261719,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3623962402344,288.31494140625,1.0,0.5235813856124878,1.0,1.0,0.0,1.0,-3.1407806873321533,3.140772819519043,7.928804734547157e-06,2.4249508380889893,0.3378902375698089,0.3378902375698089,0.0,140.4532012939453,155.0,9962.8544921875,-0.0,2523.7998046875,1.0,283.1499938964844,287.7948608398437,290.29205322265625,291.03289794921875,293.1499938964844,293.1499938964844,283.1499938964844,17995.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4336362183094024,1.0,0.0,0.0,0.5118764638900757,0.511880099773407,1.748331435180717e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3248.001708984375,0.0,22.82232666015625,1895.4371337890625,0.0,339.54608154296875,0.2513310015201568,1.0,0.0,3.0,1.0,0.0
11975880,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.313720703125,0.792746901512146,0.2760755121707916,0.2503823041915893,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3139953613281,0.9990000128746032,0.6195439100265503,0.5302624702453613,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3139343261719,0.9485872387886048,0.4710654318332672,0.3294014930725097,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3138427734375,0.8651710748672485,0.3630048930644989,0.3453721404075622,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31365966796875,0.7726945281028748,0.2558436989784241,1.1602483987808228,288.3139343261719,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3623962402344,288.31494140625,1.0,0.5235813856124878,1.0,1.0,0.0,1.0,-3.1407806873321533,3.140772819519043,7.928804734547157e-06,2.4249508380889893,0.3378902375698089,0.3378902375698089,0.0,140.4532012939453,155.0,9962.8544921875,-0.0,2523.7998046875,1.0,283.1499938964844,287.7948608398437,290.29205322265625,291.03289794921875,293.1499938964844,293.1499938964844,283.1499938964844,17995.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4336362183094024,1.0,0.0,0.0,0.5118764638900757,0.511880099773407,1.748331435180717e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3248.001708984375,0.0,22.82232666015625,1895.4371337890625,0.0,339.54608154296875,0.2513310015201568,1.0,0.0,3.0,1.0,0.0
11975940,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3289489746094,0.7879962921142578,0.276819497346878,0.2511726915836334,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3291320800781,0.9990000128746032,0.6202813982963562,0.5413375496864319,297.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3291015625,0.9450327754020692,0.476016491651535,0.3329197466373443,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3290405273437,0.8603034615516663,0.3642058968544006,0.3466315865516662,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32891845703125,0.7682427763938904,0.2566084563732147,1.1643050909042358,288.3291015625,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3558044433594,288.3297424316406,1.0,0.5285706520080566,1.0,1.0,0.0,1.0,-3.1656832695007324,3.165675163269043,8.055331818468403e-06,2.444298505783081,0.3384139239788055,0.3384139239788055,0.0,144.6741485595703,158.0,9998.67578125,-0.0,2595.154052734375,1.0,283.1499938964844,287.8051452636719,290.28546142578125,291.028564453125,293.1499938964844,293.1499938964844,283.1499938964844,17990.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4344766139984131,1.0,0.0,0.0,0.5127860307693481,0.5127896070480347,1.754550282839773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3260.263427734375,0.0,22.868968963623047,1895.4371337890625,0.0,341.2848205566406,0.2514050602912903,1.0,0.0,3.0,1.0,0.0
11976000,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3289489746094,0.7879962921142578,0.276819497346878,0.2511726915836334,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3291320800781,0.9990000128746032,0.6202813982963562,0.5413375496864319,297.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3291015625,0.9450327754020692,0.476016491651535,0.3329197466373443,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3290405273437,0.8603034615516663,0.3642058968544006,0.3466315865516662,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32891845703125,0.7682427763938904,0.2566084563732147,1.1643050909042358,288.3291015625,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3558044433594,288.3297424316406,1.0,0.5285706520080566,1.0,1.0,0.0,1.0,-3.1656832695007324,3.165675163269043,8.055331818468403e-06,2.444298505783081,0.3384139239788055,0.3384139239788055,0.0,144.6741485595703,158.0,9998.67578125,-0.0,2595.154052734375,1.0,283.1499938964844,287.8051452636719,290.28546142578125,291.028564453125,293.1499938964844,293.1499938964844,283.1499938964844,17990.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4344766139984131,1.0,0.0,0.0,0.5127860307693481,0.5127896070480347,1.754550282839773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3260.263427734375,0.0,22.868968963623047,1895.4371337890625,0.0,341.2848205566406,0.2514050602912903,1.0,0.0,3.0,1.0,0.0
11976060,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403625488281,0.7840648293495178,0.2775354981422424,0.2519225180149078,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3405456542969,0.9990000128746032,0.6204763054847717,0.5509414672851562,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34051513671875,0.942505419254303,0.4809761345386505,0.3364341855049133,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404541015625,0.8563382625579834,0.3653820157051086,0.3478511273860931,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403625488281,0.7645834684371948,0.2573412954807281,1.168129324913025,288.34051513671875,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.34844970703125,288.341064453125,1.0,0.5332248210906982,1.0,1.0,0.0,1.0,-3.1884238719940186,3.188415765762329,8.171383342414629e-06,2.46181869506836,0.3390599489212036,0.3390599489212036,0.0,148.4349822998047,161.0,10035.23046875,-0.0,2660.721923828125,1.0,283.1499938964844,287.81268310546875,290.2798156738281,291.025634765625,293.1499938964844,293.1499938964844,283.1499938964844,17986.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356448054313659,1.0,0.0,0.0,0.5139592885971069,0.5139628648757935,1.762588297538059e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.41064453125,0.0,22.932004928588867,1895.4371337890625,0.0,343.7148742675781,0.2515134513378143,1.0,0.0,3.0,1.0,0.0
11976120,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403625488281,0.7840648293495178,0.2775354981422424,0.2519225180149078,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3405456542969,0.9990000128746032,0.6204763054847717,0.5509414672851562,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34051513671875,0.942505419254303,0.4809761345386505,0.3364341855049133,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404541015625,0.8563382625579834,0.3653820157051086,0.3478511273860931,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403625488281,0.7645834684371948,0.2573412954807281,1.168129324913025,288.34051513671875,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.34844970703125,288.341064453125,1.0,0.5332248210906982,1.0,1.0,0.0,1.0,-3.1884238719940186,3.188415765762329,8.171383342414629e-06,2.46181869506836,0.3390599489212036,0.3390599489212036,0.0,148.4349822998047,161.0,10035.23046875,-0.0,2660.721923828125,1.0,283.1499938964844,287.81268310546875,290.2798156738281,291.025634765625,293.1499938964844,293.1499938964844,283.1499938964844,17986.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356448054313659,1.0,0.0,0.0,0.5139592885971069,0.5139628648757935,1.762588297538059e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.41064453125,0.0,22.932004928588867,1895.4371337890625,0.0,343.7148742675781,0.2515134513378143,1.0,0.0,3.0,1.0,0.0
11976180,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498840332031,0.7805576324462891,0.2782216668128967,0.2526396811008453,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500366210937,0.9990000128746032,0.6203178763389587,0.5598096251487732,297.5282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.9405031204223632,0.48593869805336,0.339945912361145,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.8528437614440918,0.3665298819541931,0.3490383625030517,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498840332031,0.7613400816917419,0.2580471634864807,1.171797275543213,288.3500061035156,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.34161376953125,288.3504638671875,1.0,0.5376154184341431,1.0,1.0,0.0,1.0,-3.210010766983032,3.210002422332764,8.282286216854118e-06,2.4784388542175293,0.3398192822933197,0.3398192822933197,0.0,151.98202514648438,164.0,10073.4853515625,-0.0,2723.63720703125,1.0,283.1499938964844,287.8185119628906,290.2738342285156,291.022705078125,293.1499938964844,293.1499938964844,283.1499938964844,17983.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370945990085602,1.0,0.0,0.0,0.5153706669807434,0.5153743028640747,1.7722820544463502e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3284.862060546875,0.0,23.009445190429688,1895.4371337890625,0.0,346.75244140625,0.2516508400440216,1.0,0.0,3.0,1.0,0.0
11976240,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498840332031,0.7805576324462891,0.2782216668128967,0.2526396811008453,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500366210937,0.9990000128746032,0.6203178763389587,0.5598096251487732,297.5282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.9405031204223632,0.48593869805336,0.339945912361145,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.8528437614440918,0.3665298819541931,0.3490383625030517,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498840332031,0.7613400816917419,0.2580471634864807,1.171797275543213,288.3500061035156,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.34161376953125,288.3504638671875,1.0,0.5376154184341431,1.0,1.0,0.0,1.0,-3.210010766983032,3.210002422332764,8.282286216854118e-06,2.4784388542175293,0.3398192822933197,0.3398192822933197,0.0,151.98202514648438,164.0,10073.4853515625,-0.0,2723.63720703125,1.0,283.1499938964844,287.8185119628906,290.2738342285156,291.022705078125,293.1499938964844,293.1499938964844,283.1499938964844,17983.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370945990085602,1.0,0.0,0.0,0.5153706669807434,0.5153743028640747,1.7722820544463502e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3284.862060546875,0.0,23.009445190429688,1895.4371337890625,0.0,346.75244140625,0.2516508400440216,1.0,0.0,3.0,1.0,0.0
11976300,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35406494140625,0.7789247632026672,0.2785539031028747,0.2529866397380829,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35418701171875,0.9990000128746032,0.6201096177101135,0.5640342831611633,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3541564941406,0.9396514892578124,0.4884212613105774,0.3417010307312011,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3541259765625,0.8512294888496399,0.3670927584171295,0.3496197760105133,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3540344238281,0.7598384022712708,0.2583941221237182,1.1735854148864746,288.3541564941406,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.33856201171875,288.3545837402344,1.0,0.5397346615791321,1.0,1.0,0.0,1.0,-3.2204678058624268,3.220459461212158,8.336270184372552e-06,2.4864869117736816,0.3402361571788788,0.3402361571788788,0.0,153.6959686279297,164.0,10093.2197265625,-0.0,2754.37158203125,1.0,283.1499938964844,287.8209228515625,290.2705383300781,291.0210266113281,293.1499938964844,293.1499938964844,283.1499938964844,17981.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4378888309001922,1.0,0.0,0.0,0.5161550045013428,0.5161586403846741,1.7776807581526555e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3291.204833984375,0.0,23.05293846130371,1895.4371337890625,0.0,348.4268493652344,0.2517291307449341,1.0,0.0,3.0,1.0,0.0
11976360,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3578796386719,0.7773623466491699,0.2788787484169006,0.2533259093761444,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3580017089844,0.9990000128746032,0.6197893619537354,0.5681347250938416,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.35797119140625,0.9388881921768188,0.4909054636955261,0.3434562385082245,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3579406738281,0.849692165851593,0.3676479458808899,0.3501928448677063,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3578491210937,0.7584119439125061,0.2587429583072662,1.175369143486023,288.35797119140625,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3358154296875,288.3583984375,1.0,0.5418123602867126,1.0,1.0,0.0,1.0,-3.230751037597656,3.230742692947388,8.389524737140164e-06,2.4943995475769043,0.3406762778759002,0.3406762778759002,0.0,155.3756866455078,167.0,10113.3779296875,-0.0,2784.74267578125,1.0,283.1499938964844,287.8230285644531,290.2670593261719,291.0191650390625,293.1499938964844,293.1499938964844,283.1499938964844,17980.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4387092292308807,1.0,0.0,0.0,0.5169886946678162,0.5169923305511475,1.7834281607065353e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3297.62939453125,0.0,23.09943199157715,1895.4371337890625,0.0,350.1640319824219,0.2518134415149688,1.0,0.0,3.0,1.0,0.0
11976420,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3646850585937,0.7743977308273315,0.2795067429542541,0.2539834380149841,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.36480712890625,0.9990000128746032,0.6188976168632507,0.5760628581047058,297.5315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3647766113281,0.9375590682029724,0.4958781898021698,0.3469677865505218,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.36474609375,0.8467932939529419,0.3687374293804168,0.3513169586658478,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3646850585937,0.7557300925254822,0.2594323754310608,1.1789113283157349,288.3647766113281,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.33154296875,288.3651428222656,1.0,0.5458728075027466,1.0,1.0,0.0,1.0,-3.2509090900421143,3.2509005069732666,8.49440857564332e-06,2.5099098682403564,0.3416148424148559,0.3416148424148559,0.0,158.66465759277344,170.0,10154.791015625,-0.0,2844.7734375,1.0,283.1499938964844,287.8265075683594,290.2595520019531,291.0149230957031,293.1499938964844,293.1499938964844,283.1499938964844,17977.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4403864443302154,1.0,0.0,0.0,0.5187809467315674,0.5187845826148987,1.7958146969476733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3310.71728515625,0.0,23.20003890991211,1895.4371337890625,0.0,353.7403869628906,0.2519972920417785,1.0,0.0,3.0,1.0,0.0
11976480,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3646850585937,0.7743977308273315,0.2795067429542541,0.2539834380149841,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.36480712890625,0.9990000128746032,0.6188976168632507,0.5760628581047058,297.5315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3647766113281,0.9375590682029724,0.4958781898021698,0.3469677865505218,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.36474609375,0.8467932939529419,0.3687374293804168,0.3513169586658478,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3646850585937,0.7557300925254822,0.2594323754310608,1.1789113283157349,288.3647766113281,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.33154296875,288.3651428222656,1.0,0.5458728075027466,1.0,1.0,0.0,1.0,-3.2509090900421143,3.2509005069732666,8.49440857564332e-06,2.5099098682403564,0.3416148424148559,0.3416148424148559,0.0,158.66465759277344,170.0,10154.791015625,-0.0,2844.7734375,1.0,283.1499938964844,287.8265075683594,290.2595520019531,291.0149230957031,293.1499938964844,293.1499938964844,283.1499938964844,17977.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4403864443302154,1.0,0.0,0.0,0.5187809467315674,0.5187845826148987,1.7958146969476733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3310.71728515625,0.0,23.20003890991211,1895.4371337890625,0.0,353.7403869628906,0.2519972920417785,1.0,0.0,3.0,1.0,0.0
11976540,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3704528808594,0.771507203578949,0.2801001071929931,0.2546121180057525,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3705444335937,0.9990000128746032,0.6177289485931396,0.5834593176841736,297.532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3705139160156,0.9363054037094116,0.5008512735366821,0.3504810929298401,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3704833984375,0.8439842462539673,0.3697977364063263,0.3524145781993866,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3704528808594,0.7531288266181946,0.26009202003479,1.1823484897613523,288.3705139160156,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3288269042969,288.3708190917969,1.0,0.5498095154762268,1.0,1.0,0.0,1.0,-3.27024507522583,3.2702364921569824,8.595673534728121e-06,2.524806022644043,0.3426226079463959,0.3426226079463959,0.0,161.93577575683594,173.0,10197.2158203125,-0.0,2903.642578125,1.0,283.1499938964844,287.8291015625,290.25152587890625,291.0102233886719,293.1499938964844,293.1499938964844,283.1499938964844,17975.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4420820772647857,1.0,0.0,0.0,0.5207247138023376,0.520728349685669,1.8092968900873533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3324.091796875,0.0,23.309982299804688,1895.4371337890625,0.0,357.3902587890625,0.2521997988224029,1.0,0.0,3.0,1.0,0.0
11976600,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3704528808594,0.771507203578949,0.2801001071929931,0.2546121180057525,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3705444335937,0.9990000128746032,0.6177289485931396,0.5834593176841736,297.532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3705139160156,0.9363054037094116,0.5008512735366821,0.3504810929298401,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3704833984375,0.8439842462539673,0.3697977364063263,0.3524145781993866,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3704528808594,0.7531288266181946,0.26009202003479,1.1823484897613523,288.3705139160156,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3288269042969,288.3708190917969,1.0,0.5498095154762268,1.0,1.0,0.0,1.0,-3.27024507522583,3.2702364921569824,8.595673534728121e-06,2.524806022644043,0.3426226079463959,0.3426226079463959,0.0,161.93577575683594,173.0,10197.2158203125,-0.0,2903.642578125,1.0,283.1499938964844,287.8291015625,290.25152587890625,291.0102233886719,293.1499938964844,293.1499938964844,283.1499938964844,17975.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4420820772647857,1.0,0.0,0.0,0.5207247138023376,0.520728349685669,1.8092968900873533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3324.091796875,0.0,23.309982299804688,1895.4371337890625,0.0,357.3902587890625,0.2521997988224029,1.0,0.0,3.0,1.0,0.0
11976660,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.372314453125,0.7671454548835754,0.2806239426136017,0.2552334070205688,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.372314453125,0.9956327080726624,0.6167113184928894,0.5845674276351929,297.5337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.372314453125,0.9329376816749572,0.5057876706123352,0.3540121614933014,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.372314453125,0.8396679162979126,0.3708001673221588,0.3535140752792358,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.372314453125,0.7491571307182312,0.2606832981109619,1.1857506036758425,288.372314453125,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3275451660156,288.372314453125,1.0,0.553223729133606,1.0,1.0,0.0,1.0,-3.281954288482666,3.2819457054138184,8.657427315483801e-06,2.533881187438965,0.3436332941055298,0.3436332941055298,0.0,166.04067993164062,176.0,10232.1806640625,-0.0,2951.532470703125,1.0,283.1499938964844,287.82958984375,290.2430114746094,291.0048828125,293.1499938964844,293.1499938964844,283.1499938964844,17974.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4437753558158874,1.0,0.0,0.0,0.5227254629135132,0.5227290391921997,1.8232270804219297e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3336.29345703125,0.0,23.42466163635254,1895.4371337890625,0.0,361.0699768066406,0.2524140179157257,1.0,0.0,3.0,1.0,0.0
