time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976720,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.372314453125,0.7671454548835754,0.2806239426136017,0.2552334070205688,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.372314453125,0.9956327080726624,0.6167113184928894,0.5845674276351929,297.5337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.372314453125,0.9329376816749572,0.5057876706123352,0.3540121614933014,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.372314453125,0.8396679162979126,0.3708001673221588,0.3535140752792358,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.372314453125,0.7491571307182312,0.2606832981109619,1.1857506036758425,288.372314453125,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3275451660156,288.372314453125,1.0,0.553223729133606,1.0,1.0,0.0,1.0,-3.281954288482666,3.2819457054138184,8.657427315483801e-06,2.533881187438965,0.3436332941055298,0.3436332941055298,0.0,166.04067993164062,176.0,10232.1806640625,-0.0,2951.532470703125,1.0,283.1499938964844,287.82958984375,290.2430114746094,291.0048828125,293.1499938964844,293.1499938964844,283.1499938964844,17974.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4437753558158874,1.0,0.0,0.0,0.5227254629135132,0.5227290391921997,1.8232270804219297e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3336.29345703125,0.0,23.42466163635254,1895.4371337890625,0.0,361.0699768066406,0.2524140179157257,1.0,0.0,3.0,1.0,0.0
11976780,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.371337890625,0.7632248401641846,0.2810838520526886,0.2557825446128845,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.371337890625,0.9910139441490172,0.6162929534912109,0.5841853022575378,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.371337890625,0.9301424622535706,0.5106886029243469,0.3575075566768646,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.371337890625,0.8358265161514282,0.3717496395111084,0.3545495271682739,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.371337890625,0.7456048130989075,0.261220633983612,1.1888288259506226,288.371337890625,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.326904296875,288.371337890625,1.0,0.5562147498130798,1.0,1.0,0.0,1.0,-3.29133939743042,3.2913308143615723,8.70683288667351e-06,2.541057109832764,0.3446046411991119,0.3446046411991119,0.0,169.83001708984375,179.0,10264.837890625,-0.0,2992.900634765625,1.0,283.1499938964844,287.8274230957031,290.2336120605469,290.9982604980469,293.1499938964844,293.1499938964844,283.1499938964844,17974.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4453701674938202,1.0,0.0,0.0,0.5246634483337402,0.5246670842170715,1.8367712684153048e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.0859375,0.0,23.537260055541992,1895.4371337890625,0.0,364.5681457519531,0.2526277601718902,1.0,0.0,3.0,1.0,0.0
11976840,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.371337890625,0.7632248401641846,0.2810838520526886,0.2557825446128845,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.371337890625,0.9910139441490172,0.6162929534912109,0.5841853022575378,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.371337890625,0.9301424622535706,0.5106886029243469,0.3575075566768646,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.371337890625,0.8358265161514282,0.3717496395111084,0.3545495271682739,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.371337890625,0.7456048130989075,0.261220633983612,1.1888288259506226,288.371337890625,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.326904296875,288.371337890625,1.0,0.5562147498130798,1.0,1.0,0.0,1.0,-3.29133939743042,3.2913308143615723,8.70683288667351e-06,2.541057109832764,0.3446046411991119,0.3446046411991119,0.0,169.83001708984375,179.0,10264.837890625,-0.0,2992.900634765625,1.0,283.1499938964844,287.8274230957031,290.2336120605469,290.9982604980469,293.1499938964844,293.1499938964844,283.1499938964844,17974.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4453701674938202,1.0,0.0,0.0,0.5246634483337402,0.5246670842170715,1.8367712684153048e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.0859375,0.0,23.537260055541992,1895.4371337890625,0.0,364.5681457519531,0.2526277601718902,1.0,0.0,3.0,1.0,0.0
11976900,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3708190917969,0.7615172266960144,0.2812979817390442,0.2560352683067322,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3708190917969,0.988942325115204,0.6162042617797852,0.5841333270072937,297.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3708190917969,0.9290894865989684,0.5131343007087708,0.3592457771301269,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3708190917969,0.8341684341430664,0.3722097873687744,0.3550462126731872,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3708190917969,0.7440661787986755,0.2614770233631134,1.1902759075164795,288.3708190917969,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3266296386719,288.3708190917969,1.0,0.5576276779174805,1.0,1.0,0.0,1.0,-3.296008348464966,3.295999765396118,8.731458365218714e-06,2.5446250438690186,0.3450845777988434,0.3450845777988434,0.0,171.56695556640625,179.0,10281.0751953125,-0.0,3012.744873046875,1.0,283.1499938964844,287.82623291015625,290.2286376953125,290.9945373535156,293.1499938964844,293.1499938964844,283.1499938964844,17974.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4461040198802948,1.0,0.0,0.0,0.5256238579750061,0.5256274938583374,1.8435018844797924e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3350.80712890625,0.0,23.59321022033692,1895.4371337890625,0.0,366.18853759765625,0.2527340948581695,1.0,0.0,3.0,1.0,0.0
11976960,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.37030029296875,0.759913980960846,0.281504362821579,0.2562781572341919,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.37030029296875,0.9869559407234192,0.6161515712738037,0.5841241478919983,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.37030029296875,0.9281758069992064,0.5155791640281677,0.3609811961650848,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.37030029296875,0.8326165676116943,0.3726620376110077,0.355532705783844,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3703308105469,0.7426254153251648,0.2617276906967163,1.191683292388916,288.37030029296875,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.32635498046875,288.37030029296875,1.0,0.5590060949325562,1.0,1.0,0.0,1.0,-3.300654172897339,3.300645351409912,8.756001079746056e-06,2.548177480697632,0.3455612063407898,0.3455612063407898,0.0,173.2434539794922,182.0,10297.224609375,-0.0,3032.2509765625,1.0,283.1499938964844,287.8250732421875,290.2235717773437,290.9906921386719,293.1499938964844,293.1499938964844,283.1499938964844,17974.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4468019604682922,1.0,0.0,0.0,0.5265793800354004,0.5265830159187317,1.8502108289908392e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.493896484375,0.0,23.64895439147949,1895.4371337890625,0.0,367.7358703613281,0.2528400719165802,1.0,0.0,3.0,1.0,0.0
11977020,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3692932128906,0.756923496723175,0.2818979024887085,0.2567415535449981,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3692932128906,0.9831282496452332,0.6160966157913208,0.5841678380966187,297.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3692932128906,0.9266281127929688,0.5204697847366333,0.3644483983516693,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3692932128906,0.8297274112701416,0.3735457360744476,0.3564809560775757,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3692932128906,0.7399449944496155,0.2622149884700775,1.1944100856781006,288.3692932128906,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3258361816406,288.3692932128906,1.0,0.561690092086792,1.0,1.0,0.0,1.0,-3.309852838516236,3.3098440170288086,8.804718163446523e-06,2.55521821975708,0.3465045690536499,0.3465045690536499,0.0,176.4830780029297,185.0,10329.240234375,-0.0,3070.574951171875,1.0,283.1499938964844,287.82275390625,290.2132568359375,290.9827880859375,293.1499938964844,293.1499938964844,283.1499938964844,17974.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4481287598609924,1.0,0.0,0.0,0.528475821018219,0.5284794569015503,1.8635615717244043e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3364.763427734375,0.0,23.75980758666992,1895.4371337890625,0.0,370.6947021484375,0.2530508935451507,1.0,0.0,3.0,1.0,0.0
11977080,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3692932128906,0.756923496723175,0.2818979024887085,0.2567415535449981,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3692932128906,0.9831282496452332,0.6160966157913208,0.5841678380966187,297.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3692932128906,0.9266281127929688,0.5204697847366333,0.3644483983516693,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3692932128906,0.8297274112701416,0.3735457360744476,0.3564809560775757,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3692932128906,0.7399449944496155,0.2622149884700775,1.1944100856781006,288.3692932128906,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3258361816406,288.3692932128906,1.0,0.561690092086792,1.0,1.0,0.0,1.0,-3.309852838516236,3.3098440170288086,8.804718163446523e-06,2.55521821975708,0.3465045690536499,0.3465045690536499,0.0,176.4830780029297,185.0,10329.240234375,-0.0,3070.574951171875,1.0,283.1499938964844,287.82275390625,290.2132568359375,290.9827880859375,293.1499938964844,293.1499938964844,283.1499938964844,17974.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4481287598609924,1.0,0.0,0.0,0.528475821018219,0.5284794569015503,1.8635615717244043e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3364.763427734375,0.0,23.75980758666992,1895.4371337890625,0.0,370.6947021484375,0.2530508935451507,1.0,0.0,3.0,1.0,0.0
11977140,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3682861328125,0.7541324496269226,0.2822681069374084,0.2571800649166107,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3682556152344,0.9793964624404908,0.6160598397254944,0.5842385292053223,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3682556152344,0.9253286123275756,0.5253631472587585,0.3679143190383911,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3682861328125,0.827028214931488,0.3744030296802521,0.3574004769325256,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3682861328125,0.7374477386474609,0.2626851499080658,1.197041630744934,288.3682556152344,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3253479003906,288.3682556152344,1.0,0.5643040537834167,1.0,1.0,0.0,1.0,-3.318903923034668,3.318895101547241,8.852806786308065e-06,2.56215500831604,0.3474341630935669,0.3474341630935669,0.0,179.63223266601562,188.0,10360.8427734375,-0.0,3108.260009765625,1.0,283.1499938964844,287.8204650878906,290.2027893066406,290.9746398925781,293.1499938964844,293.1499938964844,283.1499938964844,17974.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4494172930717468,1.0,0.0,0.0,0.5303512811660767,0.530354917049408,1.8768117726608583e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3373.875,0.0,23.86972618103028,1895.4371337890625,0.0,373.58990478515625,0.2532599866390228,1.0,0.0,3.0,1.0,0.0
11977200,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3682861328125,0.7541324496269226,0.2822681069374084,0.2571800649166107,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3682556152344,0.9793964624404908,0.6160598397254944,0.5842385292053223,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3682556152344,0.9253286123275756,0.5253631472587585,0.3679143190383911,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3682861328125,0.827028214931488,0.3744030296802521,0.3574004769325256,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3682861328125,0.7374477386474609,0.2626851499080658,1.197041630744934,288.3682556152344,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3253479003906,288.3682556152344,1.0,0.5643040537834167,1.0,1.0,0.0,1.0,-3.318903923034668,3.318895101547241,8.852806786308065e-06,2.56215500831604,0.3474341630935669,0.3474341630935669,0.0,179.63223266601562,188.0,10360.8427734375,-0.0,3108.260009765625,1.0,283.1499938964844,287.8204650878906,290.2027893066406,290.9746398925781,293.1499938964844,293.1499938964844,283.1499938964844,17974.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4494172930717468,1.0,0.0,0.0,0.5303512811660767,0.530354917049408,1.8768117726608583e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3373.875,0.0,23.86972618103028,1895.4371337890625,0.0,373.58990478515625,0.2532599866390228,1.0,0.0,3.0,1.0,0.0
11977260,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36724853515625,0.7514779567718506,0.2826173901557922,0.257597953081131,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3672180175781,0.9756927490234376,0.6160116195678711,0.5843023657798767,297.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3672180175781,0.9241873621940612,0.5302597284317017,0.3713809251785278,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36724853515625,0.8244498372077942,0.3752359747886657,0.3582950830459595,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.36724853515625,0.7350722551345825,0.263139545917511,1.199594259262085,288.3672180175781,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3248291015625,288.3672180175781,1.0,0.5668691396713257,1.0,1.0,0.0,1.0,-3.3277978897094727,3.327789068222046,8.900256943888962e-06,2.568997383117676,0.348349928855896,0.348349928855896,0.0,182.7362365722656,191.0,10392.015625,-0.0,3145.532470703125,1.0,283.1499938964844,287.81817626953125,290.1916198730469,290.96600341796875,293.1499938964844,293.1499938964844,283.1499938964844,17975.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4508578479290008,1.0,0.0,0.0,0.5322052836418152,0.5322089791297913,1.88995681327242e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3382.7646484375,0.0,23.978673934936523,1895.4371337890625,0.0,376.852294921875,0.2534672915935516,1.0,0.0,3.0,1.0,0.0
11977320,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36724853515625,0.7514779567718506,0.2826173901557922,0.257597953081131,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3672180175781,0.9756927490234376,0.6160116195678711,0.5843023657798767,297.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3672180175781,0.9241873621940612,0.5302597284317017,0.3713809251785278,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36724853515625,0.8244498372077942,0.3752359747886657,0.3582950830459595,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.36724853515625,0.7350722551345825,0.263139545917511,1.199594259262085,288.3672180175781,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3248291015625,288.3672180175781,1.0,0.5668691396713257,1.0,1.0,0.0,1.0,-3.3277978897094727,3.327789068222046,8.900256943888962e-06,2.568997383117676,0.348349928855896,0.348349928855896,0.0,182.7362365722656,191.0,10392.015625,-0.0,3145.532470703125,1.0,283.1499938964844,287.81817626953125,290.1916198730469,290.96600341796875,293.1499938964844,293.1499938964844,283.1499938964844,17975.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4508578479290008,1.0,0.0,0.0,0.5322052836418152,0.5322089791297913,1.88995681327242e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3382.7646484375,0.0,23.978673934936523,1895.4371337890625,0.0,376.852294921875,0.2534672915935516,1.0,0.0,3.0,1.0,0.0
11977380,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3661804199219,0.7489286065101624,0.2829472720623016,0.257997453212738,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3661804199219,0.971987783908844,0.6159397959709167,0.5843455195426941,297.5352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3661804199219,0.9231602549552916,0.535159707069397,0.3748489320278168,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3661804199219,0.8219560384750366,0.3760455548763275,0.3591668009757995,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3661804199219,0.7327865362167358,0.2635788023471832,1.2020750045776367,288.3661804199219,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3243408203125,288.3661804199219,1.0,0.5693960785865784,1.0,1.0,0.0,1.0,-3.3365328311920166,3.3365237712860107,8.947095921030268e-06,2.575761318206787,0.3492516875267029,0.3492516875267029,0.0,185.8173370361328,194.0,10422.748046875,-0.0,3182.505615234375,1.0,283.1499938964844,287.81591796875,290.1783142089844,290.9555358886719,293.1499938964844,293.1499938964844,283.1499938964844,17975.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4526105523109436,1.0,0.0,0.0,0.5340372323989868,0.5340408682823181,1.902990298674468e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3391.2607421875,0.0,24.086599349975582,1895.4371337890625,0.0,380.858642578125,0.2536727488040924,1.0,0.0,3.0,1.0,0.0
11977440,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3661804199219,0.7489286065101624,0.2829472720623016,0.257997453212738,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3661804199219,0.971987783908844,0.6159397959709167,0.5843455195426941,297.5352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3661804199219,0.9231602549552916,0.535159707069397,0.3748489320278168,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3661804199219,0.8219560384750366,0.3760455548763275,0.3591668009757995,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3661804199219,0.7327865362167358,0.2635788023471832,1.2020750045776367,288.3661804199219,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3243408203125,288.3661804199219,1.0,0.5693960785865784,1.0,1.0,0.0,1.0,-3.3365328311920166,3.3365237712860107,8.947095921030268e-06,2.575761318206787,0.3492516875267029,0.3492516875267029,0.0,185.8173370361328,194.0,10422.748046875,-0.0,3182.505615234375,1.0,283.1499938964844,287.81591796875,290.1783142089844,290.9555358886719,293.1499938964844,293.1499938964844,283.1499938964844,17975.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4526105523109436,1.0,0.0,0.0,0.5340372323989868,0.5340408682823181,1.902990298674468e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3391.2607421875,0.0,24.086599349975582,1895.4371337890625,0.0,380.858642578125,0.2536727488040924,1.0,0.0,3.0,1.0,0.0
11977500,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3656616210937,0.7476876378059387,0.2831050455570221,0.2581905722618103,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3656311035156,0.970130980014801,0.6158931255340576,0.5843572616577148,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3656311035156,0.9226818680763244,0.5376111268997192,0.3765835762023926,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3656311035156,0.8207337856292725,0.3764415979385376,0.3595941960811615,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3656616210937,0.731671154499054,0.2637926638126373,1.2032887935638428,288.3656311035156,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.3240966796875,288.3656311035156,1.0,0.5706467628479004,1.0,1.0,0.0,1.0,-3.340839147567749,3.3408303260803223,8.970274393504951e-06,2.57911229133606,0.349697083234787,0.349697083234787,0.0,187.35260009765625,194.0,10437.94140625,-0.0,3200.892578125,1.0,283.1499938964844,287.8147888183594,290.1705322265625,290.9492492675781,293.1499938964844,293.1499938964844,283.1499938964844,17975.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4535724818706512,1.0,0.0,0.0,0.5349444150924683,0.5349480509757996,1.9094610337333503e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3395.32373046875,0.0,24.14015007019043,1895.4371337890625,0.0,383.0749206542969,0.2537747025489807,1.0,0.0,3.0,1.0,0.0
11977560,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3651123046875,0.7464669346809387,0.2832582592964172,0.2583795189857483,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3651123046875,0.968270182609558,0.615838885307312,0.5843620896339417,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3651123046875,0.9222240447998048,0.5400633215904236,0.3783187866210937,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3651123046875,0.8195250034332275,0.3768318891525268,0.3600161671638489,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3651123046875,0.7305715680122375,0.2640027403831482,1.204485535621643,288.3651123046875,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3238525390625,288.3650817871094,1.0,0.5718896985054016,1.0,1.0,0.0,1.0,-3.3451056480407715,3.3450968265533447,8.993295523396228e-06,2.58244252204895,0.3501388728618622,0.3501388728618622,0.0,188.8856658935547,197.0,10453.0224609375,-0.0,3219.221923828125,1.0,283.1499938964844,287.81365966796875,290.1620178222656,290.9421691894531,293.1499938964844,293.1499938964844,283.1499938964844,17975.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4545632004737854,1.0,0.0,0.0,0.5358457565307617,0.535849392414093,1.9159008601832284e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.26025390625,0.0,24.19342041015625,1895.4371337890625,0.0,385.3706665039063,0.2538761496543884,1.0,0.0,3.0,1.0,0.0
11977620,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3640441894531,0.744081437587738,0.2835515439510345,0.2587454915046692,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.364013671875,0.9645362496376038,0.6157073974609375,0.5843502879142761,297.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.364013671875,0.921363890171051,0.5449703335762024,0.3817906081676483,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.364013671875,0.8171417117118835,0.377595841884613,0.3608442842960357,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3640441894531,0.7284144163131714,0.2644119560718536,1.2068291902542114,288.364013671875,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3233947753906,288.364013671875,1.0,0.5743536949157715,1.0,1.0,0.0,1.0,-3.353522062301636,3.35351300239563,9.038873940880876e-06,2.5890421867370605,0.3510116338729858,0.3510116338729858,0.0,191.94747924804688,200.0,10482.84375,-0.0,3255.7216796875,1.0,283.1499938964844,287.8114318847656,290.14276123046875,290.9258117675781,293.1499938964844,293.1499938964844,283.1499938964844,17975.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4565606713294983,1.0,0.0,0.0,0.5376307964324951,0.5376344323158264,1.928686899077548e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3406.76953125,0.0,24.29911994934082,1895.4371337890625,0.0,390.0400695800781,0.2540774345397949,1.0,0.0,3.0,1.0,0.0
11977680,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3640441894531,0.744081437587738,0.2835515439510345,0.2587454915046692,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.364013671875,0.9645362496376038,0.6157073974609375,0.5843502879142761,297.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.364013671875,0.921363890171051,0.5449703335762024,0.3817906081676483,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.364013671875,0.8171417117118835,0.377595841884613,0.3608442842960357,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3640441894531,0.7284144163131714,0.2644119560718536,1.2068291902542114,288.364013671875,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3233947753906,288.364013671875,1.0,0.5743536949157715,1.0,1.0,0.0,1.0,-3.353522062301636,3.35351300239563,9.038873940880876e-06,2.5890421867370605,0.3510116338729858,0.3510116338729858,0.0,191.94747924804688,200.0,10482.84375,-0.0,3255.7216796875,1.0,283.1499938964844,287.8114318847656,290.14276123046875,290.9258117675781,293.1499938964844,293.1499938964844,283.1499938964844,17975.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4565606713294983,1.0,0.0,0.0,0.5376307964324951,0.5376344323158264,1.928686899077548e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3406.76953125,0.0,24.29911994934082,1895.4371337890625,0.0,390.0400695800781,0.2540774345397949,1.0,0.0,3.0,1.0,0.0
11977740,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3629455566406,0.7417647838592529,0.2838277518749237,0.2590960264205932,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3629150390625,0.9607877731323242,0.6155447363853455,0.5843093991279602,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3629150390625,0.920571506023407,0.5498809218406677,0.38526451587677,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3629150390625,0.8147951364517212,0.3783377110958099,0.3616515100002289,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3629455566406,0.7263059020042419,0.2648066878318786,1.2091078758239746,288.3629150390625,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3229064941406,288.3629150390625,1.0,0.5767897963523865,1.0,1.0,0.0,1.0,-3.361783981323242,3.361774682998657,9.083828445000108e-06,2.5955593585968018,0.3518698513507843,0.3518698513507843,0.0,195.00523376464844,203.0,10512.208984375,-0.0,3292.017578125,1.0,283.1499938964844,287.8092041015625,290.1210021972656,290.90673828125,293.1499938964844,293.1499938964844,283.1499938964844,17976.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4584988057613373,1.0,0.0,0.0,0.5393917560577393,0.5393954515457153,1.9413421981084863e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3413.8310546875,0.0,24.403654098510746,1895.4371337890625,0.0,394.623779296875,0.2542765736579895,1.0,0.0,3.0,1.0,0.0
11977800,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3629455566406,0.7417647838592529,0.2838277518749237,0.2590960264205932,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3629150390625,0.9607877731323242,0.6155447363853455,0.5843093991279602,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3629150390625,0.920571506023407,0.5498809218406677,0.38526451587677,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3629150390625,0.8147951364517212,0.3783377110958099,0.3616515100002289,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3629455566406,0.7263059020042419,0.2648066878318786,1.2091078758239746,288.3629150390625,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3229064941406,288.3629150390625,1.0,0.5767897963523865,1.0,1.0,0.0,1.0,-3.361783981323242,3.361774682998657,9.083828445000108e-06,2.5955593585968018,0.3518698513507843,0.3518698513507843,0.0,195.00523376464844,203.0,10512.208984375,-0.0,3292.017578125,1.0,283.1499938964844,287.8092041015625,290.1210021972656,290.90673828125,293.1499938964844,293.1499938964844,283.1499938964844,17976.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4584988057613373,1.0,0.0,0.0,0.5393917560577393,0.5393954515457153,1.9413421981084863e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3413.8310546875,0.0,24.403654098510746,1895.4371337890625,0.0,394.623779296875,0.2542765736579895,1.0,0.0,3.0,1.0,0.0
11977860,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3618469238281,0.7395108342170715,0.2840873897075653,0.2594316303730011,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.36181640625,0.95702862739563,0.6153506636619568,0.58423912525177,297.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.36181640625,0.9198407530784608,0.5547946691513062,0.3887403905391693,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.36181640625,0.8124759793281555,0.3790576756000519,0.3624381721019745,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3618469238281,0.7242382764816284,0.2651872038841247,1.211322784423828,288.36181640625,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3224182128906,288.36181640625,1.0,0.5791990756988525,1.0,1.0,0.0,1.0,-3.369893789291382,3.369884729385376,9.128158126259224e-06,2.601992607116699,0.352713406085968,0.352713406085968,0.0,198.060302734375,206.0,10541.115234375,-0.0,3328.115966796875,1.0,283.1499938964844,287.8070068359375,290.0972900390625,290.885498046875,293.1499938964844,293.1499938964844,283.1499938964844,17976.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603291749954223,1.0,0.0,0.0,0.5411282181739807,0.541131854057312,1.953861605841212e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3420.50439453125,0.0,24.506980895996094,1895.4371337890625,0.0,399.0013732910156,0.2544734477996826,1.0,0.0,3.0,1.0,0.0
11977920,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3618469238281,0.7395108342170715,0.2840873897075653,0.2594316303730011,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.36181640625,0.95702862739563,0.6153506636619568,0.58423912525177,297.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.36181640625,0.9198407530784608,0.5547946691513062,0.3887403905391693,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.36181640625,0.8124759793281555,0.3790576756000519,0.3624381721019745,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3618469238281,0.7242382764816284,0.2651872038841247,1.211322784423828,288.36181640625,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3224182128906,288.36181640625,1.0,0.5791990756988525,1.0,1.0,0.0,1.0,-3.369893789291382,3.369884729385376,9.128158126259224e-06,2.601992607116699,0.352713406085968,0.352713406085968,0.0,198.060302734375,206.0,10541.115234375,-0.0,3328.115966796875,1.0,283.1499938964844,287.8070068359375,290.0972900390625,290.885498046875,293.1499938964844,293.1499938964844,283.1499938964844,17976.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603291749954223,1.0,0.0,0.0,0.5411282181739807,0.541131854057312,1.953861605841212e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3420.50439453125,0.0,24.506980895996094,1895.4371337890625,0.0,399.0013732910156,0.2544734477996826,1.0,0.0,3.0,1.0,0.0
11977980,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3607482910156,0.7373142838478088,0.2843309342861175,0.2597528398036957,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3607177734375,0.9532641768455504,0.6151256561279297,0.5841399431228638,297.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3607177734375,0.9191666841506958,0.5597112774848938,0.3922180235385895,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3607177734375,0.8101756572723389,0.3797560334205627,0.3632045090198517,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3607482910156,0.7222046852111816,0.2655539214611053,1.2134759426116943,288.3607177734375,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.32196044921875,288.3607177734375,1.0,0.5815824866294861,1.0,1.0,0.0,1.0,-3.377855062484741,3.377845764160156,9.171866622637026e-06,2.6083405017852783,0.3535422682762146,0.3535422682762146,0.0,201.11343383789065,209.0,10569.5615234375,-0.0,3364.021728515625,1.0,283.1499938964844,287.8048400878906,290.07208251953125,290.86260986328125,293.1499938964844,293.1499938964844,283.1499938964844,17976.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4620509445667267,1.0,0.0,0.0,0.5428397059440613,0.5428434014320374,1.966240859019308e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3426.84423828125,0.0,24.609073638916016,1895.4371337890625,0.0,403.1630554199219,0.2546680271625519,1.0,0.0,3.0,1.0,0.0
11978040,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3607482910156,0.7373142838478088,0.2843309342861175,0.2597528398036957,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3607177734375,0.9532641768455504,0.6151256561279297,0.5841399431228638,297.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3607177734375,0.9191666841506958,0.5597112774848938,0.3922180235385895,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3607177734375,0.8101756572723389,0.3797560334205627,0.3632045090198517,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3607482910156,0.7222046852111816,0.2655539214611053,1.2134759426116943,288.3607177734375,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.32196044921875,288.3607177734375,1.0,0.5815824866294861,1.0,1.0,0.0,1.0,-3.377855062484741,3.377845764160156,9.171866622637026e-06,2.6083405017852783,0.3535422682762146,0.3535422682762146,0.0,201.11343383789065,209.0,10569.5615234375,-0.0,3364.021728515625,1.0,283.1499938964844,287.8048400878906,290.07208251953125,290.86260986328125,293.1499938964844,293.1499938964844,283.1499938964844,17976.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4620509445667267,1.0,0.0,0.0,0.5428397059440613,0.5428434014320374,1.966240859019308e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3426.84423828125,0.0,24.609073638916016,1895.4371337890625,0.0,403.1630554199219,0.2546680271625519,1.0,0.0,3.0,1.0,0.0
11978100,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3601989746094,0.7362358570098877,0.2844467163085937,0.2599080801010132,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.36016845703125,0.9513818025588988,0.6150015592575073,0.5840794444084167,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.36016845703125,0.9188497066497804,0.5621705651283264,0.3939574062824249,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36016845703125,0.8090300559997559,0.3800970613956451,0.3635799884796142,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3601989746094,0.7211986184120178,0.2657321393489837,1.214529514312744,288.36016845703125,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3217163085937,288.36016845703125,1.0,0.5827645659446716,1.0,1.0,0.0,1.0,-3.381779909133911,3.381770610809326,9.193482583214063e-06,2.6114814281463623,0.353951096534729,0.353951096534729,0.0,202.6392822265625,209.0,10583.609375,-0.0,3381.900634765625,1.0,283.1499938964844,287.80377197265625,290.0590209960937,290.85064697265625,293.1499938964844,293.1499938964844,283.1499938964844,17976.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628749191761017,1.0,0.0,0.0,0.5436859130859375,0.5436895489692688,1.9723755073641772e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3429.900146484375,0.0,24.659637451171875,1895.4371337890625,0.0,405.1698913574219,0.2547644078731537,1.0,0.0,3.0,1.0,0.0
11978160,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3596496582031,0.7351699471473694,0.2845585942268371,0.2600598633289337,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.359619140625,0.9495004415512084,0.6148700714111328,0.5840120315551758,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.359619140625,0.9185453653335572,0.5646302700042725,0.395697146654129,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.359619140625,0.8078862428665161,0.3804327249526977,0.3639504909515381,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3596496582031,0.7201986312866211,0.2659070491790771,1.2155683040618896,288.359619140625,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3215026855469,288.359619140625,1.0,0.5839405059814453,1.0,1.0,0.0,1.0,-3.385668992996216,3.38565993309021,9.214945748681204e-06,2.614600658416748,0.3543562591075897,0.3543562591075897,0.0,204.164779663086,212.0,10597.54296875,-0.0,3399.7333984375,1.0,283.1499938964844,287.8027038574219,290.04571533203125,290.83843994140625,293.1499938964844,293.1499938964844,283.1499938964844,17976.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4636788368225097,1.0,0.0,0.0,0.5445257425308228,0.5445294380187988,1.9784739180295225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.887451171875,0.0,24.70988273620605,1895.4371337890625,0.0,407.1374816894531,0.2548601925373077,1.0,0.0,3.0,1.0,0.0
11978220,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3585510253906,0.7330732941627502,0.2847710251808166,0.2603532671928406,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3585205078125,0.9457448720932008,0.6145859360694885,0.5838571190834045,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3585205078125,0.9179727435112,0.5695509314537048,0.399177223443985,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3585510253906,0.8055999875068665,0.3810882270336151,0.3646766543388366,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3585510253906,0.7182140350341797,0.2662472128868103,1.2176029682159424,288.3585205078125,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3210144042969,288.3585205078125,1.0,0.5862740874290466,1.0,1.0,0.0,1.0,-3.3933420181274414,3.3933329582214355,9.257413694285788e-06,2.6207735538482666,0.355155736207962,0.355155736207962,0.0,207.2147827148437,215.0,10625.0712890625,-0.0,3435.26123046875,1.0,283.1499938964844,287.80059814453125,290.0185241699219,290.8133239746094,293.1499938964844,293.1499938964844,283.1499938964844,17977.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4652351140975952,1.0,0.0,0.0,0.5461865663528442,0.5461902618408203,1.9905611381432212e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3438.670166015625,0.0,24.809415817260746,1895.4371337890625,0.0,410.97357177734375,0.2550499141216278,1.0,0.0,3.0,1.0,0.0
11978280,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3585510253906,0.7330732941627502,0.2847710251808166,0.2603532671928406,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3585205078125,0.9457448720932008,0.6145859360694885,0.5838571190834045,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3585205078125,0.9179727435112,0.5695509314537048,0.399177223443985,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3585510253906,0.8055999875068665,0.3810882270336151,0.3646766543388366,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3585510253906,0.7182140350341797,0.2662472128868103,1.2176029682159424,288.3585205078125,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3210144042969,288.3585205078125,1.0,0.5862740874290466,1.0,1.0,0.0,1.0,-3.3933420181274414,3.3933329582214355,9.257413694285788e-06,2.6207735538482666,0.355155736207962,0.355155736207962,0.0,207.2147827148437,215.0,10625.0712890625,-0.0,3435.26123046875,1.0,283.1499938964844,287.80059814453125,290.0185241699219,290.8133239746094,293.1499938964844,293.1499938964844,283.1499938964844,17977.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4652351140975952,1.0,0.0,0.0,0.5461865663528442,0.5461902618408203,1.9905611381432212e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3438.670166015625,0.0,24.809415817260746,1895.4371337890625,0.0,410.97357177734375,0.2550499141216278,1.0,0.0,3.0,1.0,0.0
11978340,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3574523925781,0.7310197949409485,0.2849684953689575,0.2606333494186401,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3574523925781,0.9420064091682434,0.6142762899398804,0.5836777091026306,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3574523925781,0.9174461364746094,0.5744727253913879,0.4026579558849334,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3574523925781,0.8033328652381897,0.3817228376865387,0.3653832077980041,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3574523925781,0.7162453532218933,0.2665749192237854,1.2195817232131958,288.3574523925781,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.320556640625,288.3574523925781,1.0,0.5885840654373169,1.0,1.0,0.0,1.0,-3.4008798599243164,3.4008705615997314,9.299287739850117e-06,2.626859664916992,0.3559407889842987,0.3559407889842987,0.0,210.2632293701172,218.0,10652.15234375,-0.0,3470.612060546875,1.0,283.1499938964844,287.7984924316406,289.9906616210937,290.7874450683594,293.1499938964844,293.1499938964844,283.1499938964844,17977.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667276740074157,1.0,0.0,0.0,0.5478222370147705,0.5478259325027466,2.0025012759106176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.217041015625,0.0,24.907665252685547,1895.4371337890625,0.0,414.68658447265625,0.2552372515201568,1.0,0.0,3.0,1.0,0.0
11978400,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3574523925781,0.7310197949409485,0.2849684953689575,0.2606333494186401,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3574523925781,0.9420064091682434,0.6142762899398804,0.5836777091026306,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3574523925781,0.9174461364746094,0.5744727253913879,0.4026579558849334,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3574523925781,0.8033328652381897,0.3817228376865387,0.3653832077980041,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3574523925781,0.7162453532218933,0.2665749192237854,1.2195817232131958,288.3574523925781,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.320556640625,288.3574523925781,1.0,0.5885840654373169,1.0,1.0,0.0,1.0,-3.4008798599243164,3.4008705615997314,9.299287739850117e-06,2.626859664916992,0.3559407889842987,0.3559407889842987,0.0,210.2632293701172,218.0,10652.15234375,-0.0,3470.612060546875,1.0,283.1499938964844,287.7984924316406,289.9906616210937,290.7874450683594,293.1499938964844,293.1499938964844,283.1499938964844,17977.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667276740074157,1.0,0.0,0.0,0.5478222370147705,0.5478259325027466,2.0025012759106176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.217041015625,0.0,24.907665252685547,1895.4371337890625,0.0,414.68658447265625,0.2552372515201568,1.0,0.0,3.0,1.0,0.0
11978460,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3563842773437,0.7290042638778687,0.2851514816284179,0.2609005570411682,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3563842773437,0.9382904171943665,0.6139364838600159,0.5834722518920898,297.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3563842773437,0.916961431503296,0.579395055770874,0.406138926744461,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3563842773437,0.8011056780815125,0.3823368847370147,0.3660705983638763,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3563842773437,0.7142860889434814,0.2668907046318054,1.221507549285889,288.3563842773437,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3200988769531,288.3563537597656,1.0,0.5908711552619934,1.0,1.0,0.0,1.0,-3.4082846641540527,3.4082751274108887,9.340561518911272e-06,2.6328563690185547,0.356711745262146,0.356711745262146,0.0,213.3108673095703,221.0,10678.7939453125,-0.0,3505.7890625,1.0,283.1499938964844,287.79644775390625,289.9623413085937,290.76104736328125,293.1499938964844,293.1499938964844,283.1499938964844,17977.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4681554138660431,1.0,0.0,0.0,0.549433171749115,0.5494368672370911,2.014295752417184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.55615234375,0.0,25.004642486572266,1895.4371337890625,0.0,418.2698059082031,0.2554221451282501,1.0,0.0,3.0,1.0,0.0
11978520,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3563842773437,0.7290042638778687,0.2851514816284179,0.2609005570411682,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3563842773437,0.9382904171943665,0.6139364838600159,0.5834722518920898,297.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3563842773437,0.916961431503296,0.579395055770874,0.406138926744461,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3563842773437,0.8011056780815125,0.3823368847370147,0.3660705983638763,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3563842773437,0.7142860889434814,0.2668907046318054,1.221507549285889,288.3563842773437,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3200988769531,288.3563537597656,1.0,0.5908711552619934,1.0,1.0,0.0,1.0,-3.4082846641540527,3.4082751274108887,9.340561518911272e-06,2.6328563690185547,0.356711745262146,0.356711745262146,0.0,213.3108673095703,221.0,10678.7939453125,-0.0,3505.7890625,1.0,283.1499938964844,287.79644775390625,289.9623413085937,290.76104736328125,293.1499938964844,293.1499938964844,283.1499938964844,17977.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4681554138660431,1.0,0.0,0.0,0.549433171749115,0.5494368672370911,2.014295752417184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.55615234375,0.0,25.004642486572266,1895.4371337890625,0.0,418.2698059082031,0.2554221451282501,1.0,0.0,3.0,1.0,0.0
