time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978580,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3553161621094,0.7270206809043884,0.2853198051452636,0.2611548602581024,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3553161621094,0.934598743915558,0.6135606169700623,0.5832340717315674,297.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3553161621094,0.9165138602256776,0.5843167901039124,0.4096195101737976,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3553161621094,0.798915445804596,0.3829301595687866,0.3667386174201965,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3553161621094,0.7123289704322815,0.267194539308548,1.2233808040618896,288.3553161621094,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.31964111328125,288.35528564453125,1.0,0.5931349396705627,1.0,1.0,0.0,1.0,-3.4155473709106445,3.41553807258606,9.38117318582954e-06,2.6387534141540527,0.3574685156345367,0.3574685156345367,0.0,216.3585662841797,224.0,10704.9833984375,-0.0,3540.771728515625,1.0,283.1499938964844,287.7944030761719,289.933837890625,290.7343444824219,293.1499938964844,293.1499938964844,283.1499938964844,17978.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695094227790832,1.0,0.0,0.0,0.5510188937187195,0.5510225296020508,2.0259392385924e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.71142578125,0.0,25.10031509399414,1895.4371337890625,0.0,421.6968078613281,0.2556045949459076,1.0,0.0,3.0,1.0,0.0
11978640,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3553161621094,0.7270206809043884,0.2853198051452636,0.2611548602581024,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3553161621094,0.934598743915558,0.6135606169700623,0.5832340717315674,297.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3553161621094,0.9165138602256776,0.5843167901039124,0.4096195101737976,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3553161621094,0.798915445804596,0.3829301595687866,0.3667386174201965,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3553161621094,0.7123289704322815,0.267194539308548,1.2233808040618896,288.3553161621094,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.31964111328125,288.35528564453125,1.0,0.5931349396705627,1.0,1.0,0.0,1.0,-3.4155473709106445,3.41553807258606,9.38117318582954e-06,2.6387534141540527,0.3574685156345367,0.3574685156345367,0.0,216.3585662841797,224.0,10704.9833984375,-0.0,3540.771728515625,1.0,283.1499938964844,287.7944030761719,289.933837890625,290.7343444824219,293.1499938964844,293.1499938964844,283.1499938964844,17978.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695094227790832,1.0,0.0,0.0,0.5510188937187195,0.5510225296020508,2.0259392385924e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.71142578125,0.0,25.10031509399414,1895.4371337890625,0.0,421.6968078613281,0.2556045949459076,1.0,0.0,3.0,1.0,0.0
11978700,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35479736328125,0.7260392308235168,0.2853983640670776,0.2612770497798919,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3547668457031,0.9327640533447266,0.6133586764335632,0.5831019878387451,297.5375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3547668457031,0.9163030385971068,0.5867772102355957,0.411359429359436,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3547668457031,0.7978336215019226,0.3832188546657562,0.3670652508735657,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.35479736328125,0.7113492488861084,0.2673419415950775,1.2242976427078247,288.3547668457031,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.3194274902344,288.3547668457031,1.0,0.5942578911781311,1.0,1.0,0.0,1.0,-3.419124126434326,3.419114828109741,9.401217539561912e-06,2.6416618824005127,0.3578414618968963,0.3578414618968963,0.0,217.88233947753903,224.0,10717.904296875,-0.0,3558.18408203125,1.0,283.1499938964844,287.7933959960937,289.9195861816406,290.7209777832031,293.1499938964844,293.1499938964844,283.1499938964844,17978.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4701557755470276,1.0,0.0,0.0,0.5518020391464233,0.5518056750297546,2.0317020954507825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.227783203125,0.0,25.14764404296875,1895.4371337890625,0.0,423.3426208496094,0.2556948661804199,1.0,0.0,3.0,1.0,0.0
11978760,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.354248046875,0.7250638008117676,0.2854731380939483,0.2613959610462188,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.354248046875,0.930938184261322,0.6131473779678345,0.5829611420631409,297.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.354248046875,0.9161004424095154,0.589236855506897,0.4130989611148834,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.354248046875,0.7967604398727417,0.3835022151470184,0.3673869371414184,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.354248046875,0.7103676795959473,0.2674863636493683,1.2252013683319092,288.354248046875,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3191833496094,288.354248046875,1.0,0.5953749418258667,1.0,1.0,0.0,1.0,-3.422664165496826,3.422654628753662,9.421083632332738e-06,2.644542932510376,0.358210802078247,0.358210802078247,0.0,219.40606689453125,227.0,10730.7080078125,-0.0,3575.542236328125,1.0,283.1499938964844,287.7924194335937,289.9053955078125,290.7076110839844,293.1499938964844,293.1499938964844,283.1499938964844,17978.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4707807898521423,1.0,0.0,0.0,0.5525786280632019,0.552582323551178,2.0374251619159626e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.70849609375,0.0,25.19463157653809,1895.4371337890625,0.0,424.9402770996094,0.2557844817638397,1.0,0.0,3.0,1.0,0.0
11978820,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.35321044921875,0.7231289148330688,0.2856118381023407,0.2616242170333862,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.9273183345794678,0.6126981377601624,0.5826547145843506,297.53765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.9157183170318604,0.5941538214683533,0.4165763258934021,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.35321044921875,0.7946398854255676,0.3840536475181579,0.3680160939693451,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35321044921875,0.7083964943885803,0.2677668333053589,1.2269717454910278,288.3531799316406,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3187255859375,288.3531799316406,1.0,0.5975918769836426,1.0,1.0,0.0,1.0,-3.4296395778656006,3.4296300411224365,9.460301953367887e-06,2.6502246856689453,0.3589391410350799,0.3589391410350799,0.0,222.4535522460937,230.0,10755.9833984375,-0.0,3610.10693359375,1.0,283.1499938964844,287.7904357910156,289.8772888183594,290.6810913085937,293.1499938964844,293.1499938964844,283.1499938964844,17978.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719662368297577,1.0,0.0,0.0,0.5541132688522339,0.55411696434021,2.0487576080086e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.584228515625,0.0,25.287628173828125,1895.4371337890625,0.0,427.9873352050781,0.2559618651866913,1.0,0.0,3.0,1.0,0.0
11978880,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.35321044921875,0.7231289148330688,0.2856118381023407,0.2616242170333862,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.9273183345794678,0.6126981377601624,0.5826547145843506,297.53765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.9157183170318604,0.5941538214683533,0.4165763258934021,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.35321044921875,0.7946398854255676,0.3840536475181579,0.3680160939693451,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35321044921875,0.7083964943885803,0.2677668333053589,1.2269717454910278,288.3531799316406,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3187255859375,288.3531799316406,1.0,0.5975918769836426,1.0,1.0,0.0,1.0,-3.4296395778656006,3.4296300411224365,9.460301953367887e-06,2.6502246856689453,0.3589391410350799,0.3589391410350799,0.0,222.4535522460937,230.0,10755.9833984375,-0.0,3610.10693359375,1.0,283.1499938964844,287.7904357910156,289.8772888183594,290.6810913085937,293.1499938964844,293.1499938964844,283.1499938964844,17978.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719662368297577,1.0,0.0,0.0,0.5541132688522339,0.55411696434021,2.0487576080086e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.584228515625,0.0,25.287628173828125,1895.4371337890625,0.0,427.9873352050781,0.2559618651866913,1.0,0.0,3.0,1.0,0.0
11978940,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.7212111949920654,0.2857358455657959,0.2618395984172821,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.9237491488456726,0.6122134327888489,0.5823152661323547,297.5376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.9153652787208556,0.5990666747093201,0.4200508594512939,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.7925527691841125,0.3845844566822052,0.3686261177062988,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.7064307928085327,0.2680361568927765,1.2286931276321411,288.3521423339844,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3182678222656,288.3521423339844,1.0,0.5997859835624695,1.0,1.0,0.0,1.0,-3.436474323272705,3.436464786529541,9.498821782472078e-06,2.65579605102539,0.3596536815166473,0.3596536815166473,0.0,225.500732421875,233.0,10780.8115234375,-0.0,3644.461181640625,1.0,283.1499938964844,287.7885131835937,289.8497619628906,290.6550598144531,293.1499938964844,293.1499938964844,283.1499938964844,17979.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4730596840381622,1.0,0.0,0.0,0.5556228160858154,0.5556265115737915,2.05993551105621e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.37060546875,0.0,25.37929916381836,1895.4371337890625,0.0,430.8174743652344,0.2561367154121399,1.0,0.0,3.0,1.0,0.0
11979000,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.7212111949920654,0.2857358455657959,0.2618395984172821,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.9237491488456726,0.6122134327888489,0.5823152661323547,297.5376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.9153652787208556,0.5990666747093201,0.4200508594512939,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.7925527691841125,0.3845844566822052,0.3686261177062988,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.7064307928085327,0.2680361568927765,1.2286931276321411,288.3521423339844,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3182678222656,288.3521423339844,1.0,0.5997859835624695,1.0,1.0,0.0,1.0,-3.436474323272705,3.436464786529541,9.498821782472078e-06,2.65579605102539,0.3596536815166473,0.3596536815166473,0.0,225.500732421875,233.0,10780.8115234375,-0.0,3644.461181640625,1.0,283.1499938964844,287.7885131835937,289.8497619628906,290.6550598144531,293.1499938964844,293.1499938964844,283.1499938964844,17979.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4730596840381622,1.0,0.0,0.0,0.5556228160858154,0.5556265115737915,2.05993551105621e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.37060546875,0.0,25.37929916381836,1895.4371337890625,0.0,430.8174743652344,0.2561367154121399,1.0,0.0,3.0,1.0,0.0
11979060,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511047363281,0.7193052768707275,0.2858449220657348,0.262041836977005,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511047363281,0.9202407598495485,0.6116934418678284,0.5819429159164429,297.53765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511047363281,0.915038764476776,0.6039737462997437,0.4235215187072754,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511047363281,0.7904977798461914,0.385094404220581,0.3692167699337005,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35113525390625,0.7044923901557922,0.2682945132255554,1.230366349220276,288.3511047363281,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3178100585937,288.3511047363281,1.0,0.6019572019577026,1.0,1.0,0.0,1.0,-3.4431676864624023,3.4431581497192383,9.536622201267164e-06,2.661252975463867,0.3603543639183044,0.3603543639183044,0.0,228.54747009277344,236.0,10805.189453125,-0.0,3678.59619140625,1.0,283.1499938964844,287.7865905761719,289.8230895996094,290.6297912597656,293.1499938964844,293.1499938964844,283.1499938964844,17979.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740567207336426,1.0,0.0,0.0,0.5571069717407227,0.5571106672286987,2.0709551407094292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3474.099853515625,0.0,25.46961784362793,1895.4371337890625,0.0,433.4146118164063,0.2563090324401855,1.0,0.0,3.0,1.0,0.0
11979120,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511047363281,0.7193052768707275,0.2858449220657348,0.262041836977005,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511047363281,0.9202407598495485,0.6116934418678284,0.5819429159164429,297.53765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511047363281,0.915038764476776,0.6039737462997437,0.4235215187072754,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511047363281,0.7904977798461914,0.385094404220581,0.3692167699337005,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35113525390625,0.7044923901557922,0.2682945132255554,1.230366349220276,288.3511047363281,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3178100585937,288.3511047363281,1.0,0.6019572019577026,1.0,1.0,0.0,1.0,-3.4431676864624023,3.4431581497192383,9.536622201267164e-06,2.661252975463867,0.3603543639183044,0.3603543639183044,0.0,228.54747009277344,236.0,10805.189453125,-0.0,3678.59619140625,1.0,283.1499938964844,287.7865905761719,289.8230895996094,290.6297912597656,293.1499938964844,293.1499938964844,283.1499938964844,17979.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740567207336426,1.0,0.0,0.0,0.5571069717407227,0.5571106672286987,2.0709551407094292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3474.099853515625,0.0,25.46961784362793,1895.4371337890625,0.0,433.4146118164063,0.2563090324401855,1.0,0.0,3.0,1.0,0.0
11979180,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.7174060940742493,0.2859391272068023,0.2622310519218445,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.9168045520782472,0.6111392378807068,0.5815386176109314,297.5375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.9147363305091858,0.6088738441467285,0.4269874095916748,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.7884740233421326,0.3855836689472198,0.3697882294654846,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.7025807499885559,0.2685422897338867,1.2319931983947754,288.3500671386719,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3173217773437,288.3500671386719,1.0,0.6041059494018555,1.0,1.0,0.0,1.0,-3.4497225284576416,3.449712991714477,9.573705938237254e-06,2.6665947437286377,0.3610414564609527,0.3610414564609527,0.0,231.5937957763672,239.0,10829.125,-0.0,3712.513427734375,1.0,283.1499938964844,287.7846984863281,289.7975769042969,290.6055603027344,293.1499938964844,293.1499938964844,283.1499938964844,17979.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749530851840973,1.0,0.0,0.0,0.558566153049469,0.5585697889328003,2.081817562782362e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.80517578125,0.0,25.5585994720459,1895.4371337890625,0.0,435.76312255859375,0.2564787864685058,1.0,0.0,3.0,1.0,0.0
11979240,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.7174060940742493,0.2859391272068023,0.2622310519218445,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.9168045520782472,0.6111392378807068,0.5815386176109314,297.5375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.9147363305091858,0.6088738441467285,0.4269874095916748,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.7884740233421326,0.3855836689472198,0.3697882294654846,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.7025807499885559,0.2685422897338867,1.2319931983947754,288.3500671386719,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3173217773437,288.3500671386719,1.0,0.6041059494018555,1.0,1.0,0.0,1.0,-3.4497225284576416,3.449712991714477,9.573705938237254e-06,2.6665947437286377,0.3610414564609527,0.3610414564609527,0.0,231.5937957763672,239.0,10829.125,-0.0,3712.513427734375,1.0,283.1499938964844,287.7846984863281,289.7975769042969,290.6055603027344,293.1499938964844,293.1499938964844,283.1499938964844,17979.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749530851840973,1.0,0.0,0.0,0.558566153049469,0.5585697889328003,2.081817562782362e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.80517578125,0.0,25.5585994720459,1895.4371337890625,0.0,435.76312255859375,0.2564787864685058,1.0,0.0,3.0,1.0,0.0
11979300,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495788574219,0.7164572477340698,0.2859804928302765,0.2623206079006195,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495483398437,0.9151170253753662,0.6108490824699402,0.5813242793083191,297.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495483398437,0.9145935773849488,0.6113209128379822,0.428718239068985,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495788574219,0.7874734401702881,0.3858203589916229,0.3700665533542633,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495788574219,0.7016347646713257,0.2686621844768524,1.2327889204025269,288.3495788574219,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.31707763671875,288.3495483398437,1.0,0.6051717400550842,1.0,1.0,0.0,1.0,-3.452946662902832,3.452937126159668,9.591968591848854e-06,2.669220447540283,0.3613798022270202,0.3613798022270202,0.0,233.11666870117188,239.0,10840.921875,-0.0,3729.384521484375,1.0,283.1499938964844,287.7837829589844,289.78533935546875,290.59393310546875,293.1499938964844,293.1499938964844,283.1499938964844,17979.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4753627479076385,1.0,0.0,0.0,0.5592860579490662,0.5592896938323975,2.087187311872185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.15966796875,0.0,25.60256767272949,1895.4371337890625,0.0,436.8406982421875,0.2565626800060272,1.0,0.0,3.0,1.0,0.0
11979360,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490600585937,0.7155081629753113,0.2860182523727417,0.2624070048332214,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490600585937,0.9134522676467896,0.6105508804321289,0.5811024904251099,297.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490600585937,0.9144561886787416,0.6137658357620239,0.4304477274417877,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490600585937,0.7864803671836853,0.3860520422458648,0.3703402876853943,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490600585937,0.7006953954696655,0.2687796354293823,1.2335740327835083,288.3490600585937,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3168334960937,288.3490295410156,1.0,0.606232225894928,1.0,1.0,0.0,1.0,-3.456138134002685,3.4561283588409424,9.610057531972416e-06,2.671817779541016,0.3617148995399475,0.3617148995399475,0.0,234.63946533203125,242.0,10852.61328125,-0.0,3746.203857421875,1.0,283.1499938964844,287.7828369140625,289.7734680175781,290.5826416015625,293.1499938964844,293.1499938964844,283.1499938964844,17979.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757455289363861,1.0,0.0,0.0,0.559999942779541,0.5600035786628723,2.0925188692899613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.520263671875,0.0,25.646211624145508,1895.4371337890625,0.0,437.8500671386719,0.2566459476947784,1.0,0.0,3.0,1.0,0.0
11979420,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480529785156,0.7136058807373047,0.2860822081565857,0.2625696063041687,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480529785156,0.9101965427398682,0.609929084777832,0.580635130405426,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480529785156,0.9141961336135864,0.6186483502388,0.4339015483856201,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480529785156,0.784515917301178,0.3864995539188385,0.3708729147911072,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480529785156,0.6988358497619629,0.2690067589282989,1.2351101636886597,288.3480529785156,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3163757324219,288.3480224609375,1.0,0.6083362698554993,1.0,1.0,0.0,1.0,-3.4624147415161133,3.462405204772949,9.645670616009738e-06,2.676920413970948,0.3623747527599334,0.3623747527599334,0.0,237.6844940185547,245.0,10875.65625,-0.0,3779.66455078125,1.0,283.1499938964844,287.781005859375,289.7510681152344,290.56134033203125,293.1499938964844,293.1499938964844,283.1499938964844,17980.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764325618743896,1.0,0.0,0.0,0.561408281326294,0.5614119172096252,2.103057106239704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3488.278564453125,0.0,25.73244285583496,1895.4371337890625,0.0,439.6676025390625,0.2568104863166809,1.0,0.0,3.0,1.0,0.0
11979480,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480529785156,0.7136058807373047,0.2860822081565857,0.2625696063041687,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480529785156,0.9101965427398682,0.609929084777832,0.580635130405426,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480529785156,0.9141961336135864,0.6186483502388,0.4339015483856201,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480529785156,0.784515917301178,0.3864995539188385,0.3708729147911072,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480529785156,0.6988358497619629,0.2690067589282989,1.2351101636886597,288.3480529785156,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3163757324219,288.3480224609375,1.0,0.6083362698554993,1.0,1.0,0.0,1.0,-3.4624147415161133,3.462405204772949,9.645670616009738e-06,2.676920413970948,0.3623747527599334,0.3623747527599334,0.0,237.6844940185547,245.0,10875.65625,-0.0,3779.66455078125,1.0,283.1499938964844,287.781005859375,289.7510681152344,290.56134033203125,293.1499938964844,293.1499938964844,283.1499938964844,17980.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764325618743896,1.0,0.0,0.0,0.561408281326294,0.5614119172096252,2.103057106239704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3488.278564453125,0.0,25.73244285583496,1895.4371337890625,0.0,439.6676025390625,0.2568104863166809,1.0,0.0,3.0,1.0,0.0
11979540,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470458984375,0.7116943001747131,0.2861317992210388,0.2627196013927459,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470458984375,0.907051920890808,0.6092763543128967,0.5801389217376709,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470458984375,0.913954734802246,0.6235210299491882,0.4373486042022705,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470458984375,0.782580554485321,0.3869274258613586,0.3713873028755188,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470764160156,0.6970021724700928,0.2692244946956634,1.2366050481796265,288.3470458984375,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3158569335937,288.3470458984375,1.0,0.6104193329811096,1.0,1.0,0.0,1.0,-3.468562126159668,3.468552350997925,9.6805861176108e-06,2.681908130645752,0.3630219101905823,0.3630219101905823,0.0,240.7291717529297,248.0,10898.283203125,-0.0,3812.914794921875,1.0,283.1499938964844,287.7792053222656,289.7304992675781,290.54180908203125,293.1499938964844,293.1499938964844,283.1499938964844,17980.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770025014877319,1.0,0.0,0.0,0.5627927780151367,0.5627964735031128,2.1134427541369405e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.11279296875,0.0,25.8173770904541,1895.4371337890625,0.0,441.1812438964844,0.2569725513458252,1.0,0.0,3.0,1.0,0.0
11979600,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470458984375,0.7116943001747131,0.2861317992210388,0.2627196013927459,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470458984375,0.907051920890808,0.6092763543128967,0.5801389217376709,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470458984375,0.913954734802246,0.6235210299491882,0.4373486042022705,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470458984375,0.782580554485321,0.3869274258613586,0.3713873028755188,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470764160156,0.6970021724700928,0.2692244946956634,1.2366050481796265,288.3470458984375,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3158569335937,288.3470458984375,1.0,0.6104193329811096,1.0,1.0,0.0,1.0,-3.468562126159668,3.468552350997925,9.6805861176108e-06,2.681908130645752,0.3630219101905823,0.3630219101905823,0.0,240.7291717529297,248.0,10898.283203125,-0.0,3812.914794921875,1.0,283.1499938964844,287.7792053222656,289.7304992675781,290.54180908203125,293.1499938964844,293.1499938964844,283.1499938964844,17980.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770025014877319,1.0,0.0,0.0,0.5627927780151367,0.5627964735031128,2.1134427541369405e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.11279296875,0.0,25.8173770904541,1895.4371337890625,0.0,441.1812438964844,0.2569725513458252,1.0,0.0,3.0,1.0,0.0
11979660,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460693359375,0.7097673416137695,0.2861664891242981,0.2628565430641174,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460693359375,0.9040323495864868,0.6085923910140991,0.5796135067939758,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460693359375,0.9137304425239564,0.6283823251724243,0.4407878518104553,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460693359375,0.7806732058525085,0.3873350918292999,0.3718829154968261,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460693359375,0.6951939463615417,0.2694327533245086,1.2380585670471191,288.3460693359375,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3153686523437,288.3460388183594,1.0,0.6124810576438904,1.0,1.0,0.0,1.0,-3.474576950073242,3.474567174911499,9.714777661429252e-06,2.6867763996124268,0.36365607380867,0.36365607380867,0.0,243.7730865478516,251.0,10920.4814453125,-0.0,3845.939208984375,1.0,283.1499938964844,287.7774353027344,289.71221923828125,290.5244140625,293.1499938964844,293.1499938964844,283.1499938964844,17980.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4774525761604309,1.0,0.0,0.0,0.5641526579856873,0.5641563534736633,2.1236687075543162e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3498.062744140625,0.0,25.90096473693848,1895.4371337890625,0.0,442.3802490234375,0.2571320533752441,1.0,0.0,3.0,1.0,0.0
11979720,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460693359375,0.7097673416137695,0.2861664891242981,0.2628565430641174,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460693359375,0.9040323495864868,0.6085923910140991,0.5796135067939758,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460693359375,0.9137304425239564,0.6283823251724243,0.4407878518104553,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460693359375,0.7806732058525085,0.3873350918292999,0.3718829154968261,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460693359375,0.6951939463615417,0.2694327533245086,1.2380585670471191,288.3460693359375,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3153686523437,288.3460388183594,1.0,0.6124810576438904,1.0,1.0,0.0,1.0,-3.474576950073242,3.474567174911499,9.714777661429252e-06,2.6867763996124268,0.36365607380867,0.36365607380867,0.0,243.7730865478516,251.0,10920.4814453125,-0.0,3845.939208984375,1.0,283.1499938964844,287.7774353027344,289.71221923828125,290.5244140625,293.1499938964844,293.1499938964844,283.1499938964844,17980.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4774525761604309,1.0,0.0,0.0,0.5641526579856873,0.5641563534736633,2.1236687075543162e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3498.062744140625,0.0,25.90096473693848,1895.4371337890625,0.0,442.3802490234375,0.2571320533752441,1.0,0.0,3.0,1.0,0.0
11979780,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450927734375,0.707818329334259,0.2861853241920471,0.262980043888092,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450927734375,0.9011307954788208,0.6078750491142273,0.5790584683418274,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450927734375,0.9135122895240784,0.6332038640975952,0.4442099928855896,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450927734375,0.7787910103797913,0.3877217769622803,0.3723596036434173,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450927734375,0.6934088468551636,0.2696315944194793,1.2394717931747437,288.3450927734375,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3147277832031,288.3450622558594,1.0,0.6145210266113281,1.0,1.0,0.0,1.0,-3.480448007583618,3.480438232421875,9.74817794485716e-06,2.691516160964966,0.3642772734165191,0.3642772734165191,0.0,246.8181610107422,254.0,10942.2412109375,-0.0,3878.717041015625,1.0,283.1499938964844,287.77569580078125,289.6964111328125,290.50946044921875,293.1499938964844,293.1499938964844,283.1499938964844,17981.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777826070785522,1.0,0.0,0.0,0.5654879808425903,0.5654916167259216,2.1337335454063577e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.1611328125,0.0,25.98319435119629,1895.4371337890625,0.0,443.2616271972656,0.2572889924049377,1.0,0.0,3.0,1.0,0.0
11979840,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450927734375,0.707818329334259,0.2861853241920471,0.262980043888092,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450927734375,0.9011307954788208,0.6078750491142273,0.5790584683418274,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450927734375,0.9135122895240784,0.6332038640975952,0.4442099928855896,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450927734375,0.7787910103797913,0.3877217769622803,0.3723596036434173,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450927734375,0.6934088468551636,0.2696315944194793,1.2394717931747437,288.3450927734375,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3147277832031,288.3450622558594,1.0,0.6145210266113281,1.0,1.0,0.0,1.0,-3.480448007583618,3.480438232421875,9.74817794485716e-06,2.691516160964966,0.3642772734165191,0.3642772734165191,0.0,246.8181610107422,254.0,10942.2412109375,-0.0,3878.717041015625,1.0,283.1499938964844,287.77569580078125,289.6964111328125,290.50946044921875,293.1499938964844,293.1499938964844,283.1499938964844,17981.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777826070785522,1.0,0.0,0.0,0.5654879808425903,0.5654916167259216,2.1337335454063577e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.1611328125,0.0,25.98319435119629,1895.4371337890625,0.0,443.2616271972656,0.2572889924049377,1.0,0.0,3.0,1.0,0.0
11979900,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.7068379521369934,0.2861869931221008,0.263035774230957,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3445739746094,0.8996875286102295,0.6074985265731812,0.578766405582428,297.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3445739746094,0.9133790135383606,0.6355534195899963,0.445889264345169,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.7778531908988953,0.387905478477478,0.3725897967815399,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6925198435783386,0.2697266340255737,1.240162372589111,288.3445739746094,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.3141174316406,288.3445739746094,1.0,0.6155305504798889,1.0,1.0,0.0,1.0,-3.4832916259765625,3.48328185081482,9.76436786004342e-06,2.6938087940216064,0.364582747220993,0.364582747220993,0.0,248.34597778320312,254.0,10952.91015625,-0.0,3894.9443359375,1.0,283.1499938964844,287.7748413085937,289.68951416015625,290.5029602050781,293.1499938964844,293.1499938964844,283.1499938964844,17981.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4779034554958343,1.0,0.0,0.0,0.5661458969116211,0.5661495923995972,2.1387018378504763e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3505.77099609375,0.0,26.02377700805664,1895.4371337890625,0.0,443.5847473144531,0.2573664486408233,1.0,0.0,3.0,1.0,0.0
11979960,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3440856933594,0.7058560848236084,0.2861832678318023,0.2630869448184967,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34405517578125,0.8982440233230591,0.6071100831031799,0.5784630179405212,297.5335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34405517578125,0.9132229685783386,0.6378685832023621,0.4475400149822235,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3440856933594,0.7769163250923157,0.3880824148654938,0.3728140294551849,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3440856933594,0.6916319131851196,0.2698182165622711,1.2408397197723389,288.3440856933594,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.3133239746094,288.34405517578125,1.0,0.6165317893028259,1.0,1.0,0.0,1.0,-3.4860587120056152,3.486048936843872,9.78012667474104e-06,2.6960372924804688,0.3648845553398132,0.3648845553398132,0.0,249.8777008056641,257.0,10963.41796875,-0.0,3911.02685546875,1.0,283.1499938964844,287.7739562988281,289.6833801269531,290.4971923828125,293.1499938964844,293.1499938964844,283.1499938964844,17981.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4779939353466034,1.0,0.0,0.0,0.5667969584465027,0.5668006539344788,2.1436235897454026e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.4150390625,0.0,26.063980102539062,1895.4371337890625,0.0,443.8268737792969,0.2574431896209717,1.0,0.0,3.0,1.0,0.0
11980020,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.343017578125,0.7038982510566711,0.2861614227294922,0.2631763517856598,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3429870605469,0.8953713178634644,0.6063043475151062,0.5778276324272156,297.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3429870605469,0.9128886461257936,0.642453670501709,0.4507968723773956,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.343017578125,0.7750560641288757,0.3884179592132568,0.3732450902462005,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.343017578125,0.6898679733276367,0.2699913084506988,1.242150902748108,288.3429870605469,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3116455078125,288.3429870605469,1.0,0.6185106635093689,1.0,1.0,0.0,1.0,-3.491415739059448,3.491405963897705,9.810644769459032e-06,2.700340509414673,0.3654772043228149,0.3654772043228149,0.0,252.942123413086,260.0,10984.0078125,-0.0,3942.8212890625,1.0,283.1499938964844,287.772216796875,289.6733093261719,290.48779296875,293.1499938964844,293.1499938964844,283.1499938964844,17981.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4780753850936889,1.0,0.0,0.0,0.5680779814720154,0.5680816769599915,2.153323919174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.81787109375,0.0,26.143211364746094,1895.4371337890625,0.0,444.0449523925781,0.257594496011734,1.0,0.0,3.0,1.0,0.0
11980080,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.343017578125,0.7038982510566711,0.2861614227294922,0.2631763517856598,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3429870605469,0.8953713178634644,0.6063043475151062,0.5778276324272156,297.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3429870605469,0.9128886461257936,0.642453670501709,0.4507968723773956,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.343017578125,0.7750560641288757,0.3884179592132568,0.3732450902462005,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.343017578125,0.6898679733276367,0.2699913084506988,1.242150902748108,288.3429870605469,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3116455078125,288.3429870605469,1.0,0.6185106635093689,1.0,1.0,0.0,1.0,-3.491415739059448,3.491405963897705,9.810644769459032e-06,2.700340509414673,0.3654772043228149,0.3654772043228149,0.0,252.942123413086,260.0,10984.0078125,-0.0,3942.8212890625,1.0,283.1499938964844,287.772216796875,289.6733093261719,290.48779296875,293.1499938964844,293.1499938964844,283.1499938964844,17981.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4780753850936889,1.0,0.0,0.0,0.5680779814720154,0.5680816769599915,2.153323919174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.81787109375,0.0,26.143211364746094,1895.4371337890625,0.0,444.0449523925781,0.257594496011734,1.0,0.0,3.0,1.0,0.0
11980140,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3419189453125,0.7019559144973755,0.2861214578151703,0.263249397277832,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3419189453125,0.892529308795929,0.6054652333259583,0.5771597027778625,297.5281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3419189453125,0.912558913230896,0.6470078229904175,0.4540269672870636,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3419189453125,0.7732212543487549,0.3887301385402679,0.3736540079116821,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3419189453125,0.6881270408630371,0.2701523005962372,1.2434066534042358,288.3419189453125,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3100280761719,288.3418884277344,1.0,0.6204608678817749,1.0,1.0,0.0,1.0,-3.496588468551636,3.4965786933898926,9.840113307291176e-06,2.704479694366455,0.3660552501678467,0.3660552501678467,0.0,256.0007629394531,263.0,11004.0791015625,-0.0,3974.202880859375,1.0,283.1499938964844,287.7704467773437,289.6665344238281,290.4815673828125,293.1499938964844,293.1499938964844,283.1499938964844,17982.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4780189394950866,1.0,0.0,0.0,0.5693302750587463,0.5693339705467224,2.1628284940788944e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.426025390625,0.0,26.2208309173584,1895.4371337890625,0.0,443.893798828125,0.2577427923679352,1.0,0.0,3.0,1.0,0.0
11980200,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3419189453125,0.7019559144973755,0.2861214578151703,0.263249397277832,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3419189453125,0.892529308795929,0.6054652333259583,0.5771597027778625,297.5281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3419189453125,0.912558913230896,0.6470078229904175,0.4540269672870636,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3419189453125,0.7732212543487549,0.3887301385402679,0.3736540079116821,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3419189453125,0.6881270408630371,0.2701523005962372,1.2434066534042358,288.3419189453125,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3100280761719,288.3418884277344,1.0,0.6204608678817749,1.0,1.0,0.0,1.0,-3.496588468551636,3.4965786933898926,9.840113307291176e-06,2.704479694366455,0.3660552501678467,0.3660552501678467,0.0,256.0007629394531,263.0,11004.0791015625,-0.0,3974.202880859375,1.0,283.1499938964844,287.7704467773437,289.6665344238281,290.4815673828125,293.1499938964844,293.1499938964844,283.1499938964844,17982.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4780189394950866,1.0,0.0,0.0,0.5693302750587463,0.5693339705467224,2.1628284940788944e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.426025390625,0.0,26.2208309173584,1895.4371337890625,0.0,443.893798828125,0.2577427923679352,1.0,0.0,3.0,1.0,0.0
11980260,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408508300781,0.7000308632850647,0.2860644161701202,0.2633070349693298,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408203125,0.8897216320037842,0.6045968532562256,0.5764636993408203,297.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408203125,0.9122427105903624,0.6515393853187561,0.4572406709194183,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408508300781,0.771413266658783,0.389020174741745,0.3740419447422027,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408508300781,0.6864112615585327,0.2703028917312622,1.2446144819259644,288.3408508300781,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3085021972656,288.3408203125,1.0,0.6223856210708618,1.0,1.0,0.0,1.0,-3.5016064643859863,3.501596450805664,9.86869417829439e-06,2.70847749710083,0.3666189908981323,0.3666189908981323,0.0,259.0531616210937,266.0,11023.662109375,-0.0,4005.238525390625,1.0,283.1499938964844,287.76873779296875,289.663330078125,290.47882080078125,293.1499938964844,293.1499938964844,283.1499938964844,17982.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4778203070163727,1.0,0.0,0.0,0.5705543756484985,0.5705580711364746,2.172138735545559e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3525.2919921875,0.0,26.296836853027344,1895.4371337890625,0.0,443.36236572265625,0.257887989282608,1.0,0.0,3.0,1.0,0.0
11980320,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408508300781,0.7000308632850647,0.2860644161701202,0.2633070349693298,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408203125,0.8897216320037842,0.6045968532562256,0.5764636993408203,297.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408203125,0.9122427105903624,0.6515393853187561,0.4572406709194183,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408508300781,0.771413266658783,0.389020174741745,0.3740419447422027,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408508300781,0.6864112615585327,0.2703028917312622,1.2446144819259644,288.3408508300781,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3085021972656,288.3408203125,1.0,0.6223856210708618,1.0,1.0,0.0,1.0,-3.5016064643859863,3.501596450805664,9.86869417829439e-06,2.70847749710083,0.3666189908981323,0.3666189908981323,0.0,259.0531616210937,266.0,11023.662109375,-0.0,4005.238525390625,1.0,283.1499938964844,287.76873779296875,289.663330078125,290.47882080078125,293.1499938964844,293.1499938964844,283.1499938964844,17982.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4778203070163727,1.0,0.0,0.0,0.5705543756484985,0.5705580711364746,2.172138735545559e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3525.2919921875,0.0,26.296836853027344,1895.4371337890625,0.0,443.36236572265625,0.257887989282608,1.0,0.0,3.0,1.0,0.0
11980380,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3397827148437,0.6981224417686462,0.2859907448291778,0.2633498609066009,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3397827148437,0.88694828748703,0.6037014126777649,0.5757420659065247,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3397827148437,0.9119381904602052,0.6560473442077637,0.4604382216930389,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3397827148437,0.7696309089660645,0.3892886638641357,0.3744096755981445,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3397827148437,0.6847203373908997,0.270444244146347,1.2457807064056396,288.3397827148437,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3070373535156,288.3397521972656,1.0,0.6242871284484863,1.0,1.0,0.0,1.0,-3.506481647491455,3.506471633911133,9.8964519565925e-06,2.712342977523804,0.3671687841415405,0.3671687841415405,0.0,262.1010437011719,269.0,11042.7734375,-0.0,4035.964111328125,1.0,283.1499938964844,287.7670288085937,289.6639404296875,290.4798278808594,293.1499938964844,293.1499938964844,283.1499938964844,17982.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4774775803089142,1.0,0.0,0.0,0.5717505812644958,0.5717542767524719,2.1812564199308333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.459716796875,0.0,26.37124252319336,1895.4371337890625,0.0,442.4469604492188,0.2580301463603973,1.0,0.0,3.0,1.0,0.0
