time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980440,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3397827148437,0.6981224417686462,0.2859907448291778,0.2633498609066009,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3397827148437,0.88694828748703,0.6037014126777649,0.5757420659065247,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3397827148437,0.9119381904602052,0.6560473442077637,0.4604382216930389,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3397827148437,0.7696309089660645,0.3892886638641357,0.3744096755981445,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3397827148437,0.6847203373908997,0.270444244146347,1.2457807064056396,288.3397827148437,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3070373535156,288.3397521972656,1.0,0.6242871284484863,1.0,1.0,0.0,1.0,-3.506481647491455,3.506471633911133,9.8964519565925e-06,2.712342977523804,0.3671687841415405,0.3671687841415405,0.0,262.1010437011719,269.0,11042.7734375,-0.0,4035.964111328125,1.0,283.1499938964844,287.7670288085937,289.6639404296875,290.4798278808594,293.1499938964844,293.1499938964844,283.1499938964844,17982.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4774775803089142,1.0,0.0,0.0,0.5717505812644958,0.5717542767524719,2.1812564199308333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.459716796875,0.0,26.37124252319336,1895.4371337890625,0.0,442.4469604492188,0.2580301463603973,1.0,0.0,3.0,1.0,0.0
11980500,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3392639160156,0.6971741318702698,0.2859476804733276,0.2633657455444336,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3392639160156,0.8855741620063782,0.603243887424469,0.5753719806671143,297.52197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3392639160156,0.9117892384529114,0.6582916378974915,0.4620303511619568,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3392639160156,0.7687488198280334,0.3894148468971252,0.3745859861373901,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3392639160156,0.6838839650154114,0.2705116868019104,1.246349215507507,288.3392639160156,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.30633544921875,288.3392333984375,1.0,0.62522953748703,1.0,1.0,0.0,1.0,-3.508867025375366,3.508857011795044,9.91002616501646e-06,2.714226722717285,0.3674384653568268,0.3674384653568268,0.0,263.6237487792969,269.0,11052.1533203125,-0.0,4051.215087890625,1.0,283.1499938964844,287.7662048339844,289.665771484375,290.4818420410156,293.1499938964844,293.1499938964844,283.1499938964844,17983.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772532284259796,1.0,0.0,0.0,0.5723382830619812,0.5723419785499573,2.1857426091287383e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.67041015625,0.0,26.4078426361084,1895.4371337890625,0.0,441.8487243652344,0.2581000924110412,1.0,0.0,3.0,1.0,0.0
11980560,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3387451171875,0.6962295770645142,0.2859005033969879,0.2633780241012573,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3387451171875,0.8842085003852844,0.6027800440788269,0.5749961137771606,297.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3387451171875,0.9116421341896056,0.6605288982391357,0.4636179208755493,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3387451171875,0.7678726315498352,0.3895357549190521,0.3747574388980865,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3387451171875,0.6830536127090454,0.2705771028995514,1.2469089031219482,288.3387451171875,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.3056640625,288.3387145996094,1.0,0.6261666417121887,1.0,1.0,0.0,1.0,-3.511218786239624,3.511209011077881,9.923406651068944e-06,2.716078996658325,0.3677047789096832,0.3677047789096832,0.0,265.1458435058594,272.0,11061.4208984375,-0.0,4066.39599609375,1.0,283.1499938964844,287.765380859375,289.6686706542969,290.4848937988281,293.1499938964844,293.1499938964844,283.1499938964844,17983.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769925773143768,1.0,0.0,0.0,0.5729191899299622,0.5729228854179382,2.190181902506083e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.9697265625,0.0,26.444053649902344,1895.4371337890625,0.0,441.1548461914063,0.2581692636013031,1.0,0.0,3.0,1.0,0.0
11980620,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3377380371094,0.6943515539169312,0.2857939600944519,0.2633918523788452,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3377380371094,0.8815019130706787,0.6018343567848206,0.5742273330688477,297.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3377380371094,0.9113516211509703,0.6649815440177917,0.4667780697345733,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3377380371094,0.7661373019218445,0.3897620737552643,0.3750858604907989,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3377380371094,0.681410551071167,0.2707021534442901,1.2480028867721558,288.3377380371094,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3043212890625,288.33770751953125,1.0,0.628025472164154,1.0,1.0,0.0,1.0,-3.5158233642578125,3.5158135890960693,9.949582818080673e-06,2.719689130783081,0.3682275712490082,0.3682275712490082,0.0,268.1889038085937,275.0,11079.6240234375,-0.0,4096.55029296875,1.0,283.1499938964844,287.7637634277344,289.677734375,290.4941711425781,293.1499938964844,293.1499938964844,283.1499938964844,17983.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763576090335846,1.0,0.0,0.0,0.5740611553192139,0.5740648508071899,2.1989217557916163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3544.853759765625,0.0,26.515321731567383,1895.4371337890625,0.0,439.4689331054688,0.2583054304122925,1.0,0.0,3.0,1.0,0.0
11980680,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3377380371094,0.6943515539169312,0.2857939600944519,0.2633918523788452,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3377380371094,0.8815019130706787,0.6018343567848206,0.5742273330688477,297.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3377380371094,0.9113516211509703,0.6649815440177917,0.4667780697345733,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3377380371094,0.7661373019218445,0.3897620737552643,0.3750858604907989,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3377380371094,0.681410551071167,0.2707021534442901,1.2480028867721558,288.3377380371094,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3043212890625,288.33770751953125,1.0,0.628025472164154,1.0,1.0,0.0,1.0,-3.5158233642578125,3.5158135890960693,9.949582818080673e-06,2.719689130783081,0.3682275712490082,0.3682275712490082,0.0,268.1889038085937,275.0,11079.6240234375,-0.0,4096.55029296875,1.0,283.1499938964844,287.7637634277344,289.677734375,290.4941711425781,293.1499938964844,293.1499938964844,283.1499938964844,17983.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763576090335846,1.0,0.0,0.0,0.5740611553192139,0.5740648508071899,2.1989217557916163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3544.853759765625,0.0,26.515321731567383,1895.4371337890625,0.0,439.4689331054688,0.2583054304122925,1.0,0.0,3.0,1.0,0.0
11980740,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.33721923828125,0.6933805346488953,0.2857319712638855,0.2633932530879974,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.33721923828125,0.8801074624061584,0.6013330817222595,0.5738186836242676,297.5171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33721923828125,0.91120183467865,0.6672844886779785,0.468412846326828,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33721923828125,0.7652435898780823,0.3898714184761047,0.3752488791942596,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33721923828125,0.6805652379989624,0.2707641720771789,1.248558521270752,288.33721923828125,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.3036499023437,288.3371887207031,1.0,0.6289838552474976,1.0,1.0,0.0,1.0,-3.51816463470459,3.518154621124268,9.962880540115291e-06,2.721515893936157,0.3684941828250885,0.3684941828250885,0.0,269.770751953125,275.0,11088.912109375,-0.0,4112.119140625,1.0,283.1499938964844,287.762939453125,289.68426513671875,290.5008239746094,293.1499938964844,293.1499938964844,283.1499938964844,17983.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759691059589386,1.0,0.0,0.0,0.5746443867683411,0.5746480822563171,2.203392135413652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.595947265625,0.0,26.55176544189453,1895.4371337890625,0.0,438.4407043457031,0.2583750486373901,1.0,0.0,3.0,1.0,0.0
11980800,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3367614746094,0.6924875974655151,0.2856708765029907,0.2633911669254303,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.33673095703125,0.878828227519989,0.6008649468421936,0.5734364986419678,297.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33673095703125,0.9110641479492188,0.6694022417068481,0.4699166119098663,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33673095703125,0.7644238471984863,0.3899674713611603,0.3753948807716369,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3367614746094,0.6797904968261719,0.2708196938037872,1.2490640878677368,288.33673095703125,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.3030090332031,288.33673095703125,1.0,0.6298638582229614,1.0,1.0,0.0,1.0,-3.5202951431274414,3.520285129547119,9.974974091164768e-06,2.723172426223755,0.3687372207641601,0.3687372207641601,0.0,271.23077392578125,278.0,11097.369140625,-0.0,4126.4267578125,1.0,283.1499938964844,287.7621765136719,289.69140625,290.5080261230469,293.1499938964844,293.1499938964844,283.1499938964844,17984.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4755724668502807,1.0,0.0,0.0,0.5751763582229614,0.5751800537109375,2.2074736705235413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3552.137939453125,0.0,26.585037231445312,1895.4371337890625,0.0,437.3934326171875,0.2584386169910431,1.0,0.0,3.0,1.0,0.0
11980860,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33563232421875,0.6906370520591736,0.2855309545993805,0.263375848531723,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3356018066406,0.8761870265007019,0.5998721122741699,0.5726240277290344,297.51348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3356018066406,0.9107772707939148,0.6737876534461975,0.4730314314365387,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.33563232421875,0.7627313137054443,0.3901517689228058,0.375684529542923,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33563232421875,0.6781930327415466,0.270929753780365,1.2500935792922974,288.3356018066406,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3017272949219,288.3355712890625,1.0,0.6316822171211243,1.0,1.0,0.0,1.0,-3.5246331691741943,3.524623394012451,9.99958319880534e-06,2.726531744003296,0.3692201972007751,0.3692201972007751,0.0,274.2721252441406,281.0,11113.8369140625,-0.0,4156.0224609375,1.0,283.1499938964844,287.7605285644531,289.70904541015625,290.5261535644531,293.1499938964844,293.1499938964844,283.1499938964844,17984.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749821722507477,1.0,0.0,0.0,0.5762472748756409,0.5762509703636169,2.215701400132276e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3559.553955078125,0.0,26.652359008789062,1895.4371337890625,0.0,435.8394775390625,0.2585677206516266,1.0,0.0,3.0,1.0,0.0
11980920,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33563232421875,0.6906370520591736,0.2855309545993805,0.263375848531723,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3356018066406,0.8761870265007019,0.5998721122741699,0.5726240277290344,297.51348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3356018066406,0.9107772707939148,0.6737876534461975,0.4730314314365387,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.33563232421875,0.7627313137054443,0.3901517689228058,0.375684529542923,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33563232421875,0.6781930327415466,0.270929753780365,1.2500935792922974,288.3356018066406,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3017272949219,288.3355712890625,1.0,0.6316822171211243,1.0,1.0,0.0,1.0,-3.5246331691741943,3.524623394012451,9.99958319880534e-06,2.726531744003296,0.3692201972007751,0.3692201972007751,0.0,274.2721252441406,281.0,11113.8369140625,-0.0,4156.0224609375,1.0,283.1499938964844,287.7605285644531,289.70904541015625,290.5261535644531,293.1499938964844,293.1499938964844,283.1499938964844,17984.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749821722507477,1.0,0.0,0.0,0.5762472748756409,0.5762509703636169,2.215701400132276e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3559.553955078125,0.0,26.652359008789062,1895.4371337890625,0.0,435.8394775390625,0.2585677206516266,1.0,0.0,3.0,1.0,0.0
11980980,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3341369628906,0.6887971758842468,0.2853722274303436,0.2633444368839264,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3341064453125,0.8735758066177368,0.5988537669181824,0.5717886090278625,297.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3341064453125,0.9104862809181212,0.6781320571899414,0.4761188328266144,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3341064453125,0.7610567808151245,0.3903129398822784,0.3759532570838928,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3341369628906,0.6766155958175659,0.2710311412811279,1.2510874271392822,288.3341064453125,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3004150390625,288.33404541015625,1.0,0.6334795951843262,1.0,1.0,0.0,1.0,-3.5288233757019043,3.528813362121582,1.0023341928899754e-05,2.729761838912964,0.369645893573761,0.369645893573761,0.0,277.3146057128906,284.0,11127.5224609375,-0.0,4185.3056640625,1.0,283.1499938964844,287.7585754394531,289.72735595703125,290.5456848144531,293.1499938964844,293.1499938964844,283.1499938964844,17985.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750084578990936,1.0,0.0,0.0,0.5772120952606201,0.5772157907485962,2.22312710462802e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3566.168212890625,0.0,26.713926315307617,1895.4371337890625,0.0,435.9085693359375,0.2586873173713684,1.0,0.0,3.0,1.0,0.0
11981040,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3341369628906,0.6887971758842468,0.2853722274303436,0.2633444368839264,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3341064453125,0.8735758066177368,0.5988537669181824,0.5717886090278625,297.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3341064453125,0.9104862809181212,0.6781320571899414,0.4761188328266144,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3341064453125,0.7610567808151245,0.3903129398822784,0.3759532570838928,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3341369628906,0.6766155958175659,0.2710311412811279,1.2510874271392822,288.3341064453125,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3004150390625,288.33404541015625,1.0,0.6334795951843262,1.0,1.0,0.0,1.0,-3.5288233757019043,3.528813362121582,1.0023341928899754e-05,2.729761838912964,0.369645893573761,0.369645893573761,0.0,277.3146057128906,284.0,11127.5224609375,-0.0,4185.3056640625,1.0,283.1499938964844,287.7585754394531,289.72735595703125,290.5456848144531,293.1499938964844,293.1499938964844,283.1499938964844,17985.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750084578990936,1.0,0.0,0.0,0.5772120952606201,0.5772157907485962,2.22312710462802e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3566.168212890625,0.0,26.713926315307617,1895.4371337890625,0.0,435.9085693359375,0.2586873173713684,1.0,0.0,3.0,1.0,0.0
11981100,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.333251953125,0.6878806352615356,0.2852855920791626,0.2633224129676819,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3332214355469,0.8722808957099915,0.598334789276123,0.5713618397712708,297.5096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3332214355469,0.910338282585144,0.6802878975868225,0.4776513576507568,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.333251953125,0.7602255344390869,0.3903844654560089,0.3760792911052704,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.333251953125,0.6758337616920471,0.2710782289505005,1.2515692710876465,288.333251953125,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.2997131347656,288.33319091796875,1.0,0.6343700885772705,1.0,1.0,0.0,1.0,-3.5308585166931152,3.530848503112793,1.003487705020234e-05,2.731325387954712,0.3698307573795318,0.3698307573795318,0.0,278.8365478515625,284.0,11133.1484375,-0.0,4199.818359375,1.0,283.1499938964844,287.75750732421875,289.7359619140625,290.5550231933594,293.1499938964844,293.1499938964844,283.1499938964844,17986.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752034842967987,1.0,0.0,0.0,0.5776398777961731,0.5776435732841492,2.226423490014896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3569.00634765625,0.0,26.741622924804688,1895.4371337890625,0.0,436.4214477539063,0.2587418556213379,1.0,0.0,3.0,1.0,0.0
11981160,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.33233642578125,0.686966598033905,0.2851943075656891,0.2632962763309479,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323059082031,0.8709932565689087,0.5978094339370728,0.570929229259491,297.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323059082031,0.910188615322113,0.6824327707290649,0.4791765213012695,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.33233642578125,0.7593982815742493,0.3904500007629394,0.376199871301651,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33233642578125,0.6750564575195312,0.2711229622364044,1.2520411014556885,288.33233642578125,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.29901123046875,288.332275390625,1.0,0.6352552175521851,1.0,1.0,0.0,1.0,-3.532854080200196,3.532844066619873,1.004618388833478e-05,2.7328550815582275,0.3699942231178283,0.3699942231178283,0.0,280.3588256835937,287.0,11137.89453125,-0.0,4214.2451171875,1.0,283.1499938964844,287.7563781738281,289.7440185546875,290.5638122558594,293.1499938964844,293.1499938964844,283.1499938964844,17987.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4754659235477447,1.0,0.0,0.0,0.578025221824646,0.5780289173126221,2.2293949797358443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3571.49072265625,0.0,26.766870498657227,1895.4371337890625,0.0,437.1124877929688,0.2587920725345611,1.0,0.0,3.0,1.0,0.0
11981220,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304138183594,0.6851465106010437,0.2849981784820556,0.2632319927215576,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33038330078125,0.8684402108192444,0.5967404246330261,0.5700469017028809,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33038330078125,0.909884750843048,0.6866897344589233,0.4822041690349579,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304138183594,0.7577561140060425,0.3905635178089142,0.3764247000217438,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304138183594,0.673515796661377,0.2712054252624511,1.252954602241516,288.3304138183594,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.2975769042969,288.3303527832031,1.0,0.6370089650154114,1.0,1.0,0.0,1.0,-3.536726951599121,3.536716938018799,1.0068119991046842e-05,2.735813856124878,0.3702483177185058,0.3702483177185058,0.0,283.404052734375,290.0,11144.48828125,-0.0,4242.8359375,1.0,283.1499938964844,287.7541198730469,289.7583923339844,290.5794677734375,293.1499938964844,293.1499938964844,283.1499938964844,17990.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760468304157257,1.0,0.0,0.0,0.5786484479904175,0.5786521434783936,2.2342049987855723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3575.304931640625,0.0,26.80872917175293,1895.4371337890625,0.0,438.6461791992188,0.2588771283626556,1.0,0.0,3.0,1.0,0.0
11981280,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304138183594,0.6851465106010437,0.2849981784820556,0.2632319927215576,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33038330078125,0.8684402108192444,0.5967404246330261,0.5700469017028809,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33038330078125,0.909884750843048,0.6866897344589233,0.4822041690349579,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304138183594,0.7577561140060425,0.3905635178089142,0.3764247000217438,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304138183594,0.673515796661377,0.2712054252624511,1.252954602241516,288.3304138183594,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.2975769042969,288.3303527832031,1.0,0.6370089650154114,1.0,1.0,0.0,1.0,-3.536726951599121,3.536716938018799,1.0068119991046842e-05,2.735813856124878,0.3702483177185058,0.3702483177185058,0.0,283.404052734375,290.0,11144.48828125,-0.0,4242.8359375,1.0,283.1499938964844,287.7541198730469,289.7583923339844,290.5794677734375,293.1499938964844,293.1499938964844,283.1499938964844,17990.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760468304157257,1.0,0.0,0.0,0.5786484479904175,0.5786521434783936,2.2342049987855723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3575.304931640625,0.0,26.80872917175293,1895.4371337890625,0.0,438.6461791992188,0.2588771283626556,1.0,0.0,3.0,1.0,0.0
11981340,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3284912109375,0.6833382248878479,0.2847846746444702,0.2631521821022033,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3284606933594,0.865917980670929,0.5956478118896484,0.5691423416137695,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32843017578125,0.9095750451087952,0.6909018158912659,0.4852008819580078,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3284606933594,0.7561306953430176,0.3906536996364593,0.3766277432441711,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3284912109375,0.6719942688941956,0.2712789475917816,1.253828763961792,288.3284606933594,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.29608154296875,288.3283996582031,1.0,0.6387407183647156,1.0,1.0,0.0,1.0,-3.540443658828736,3.540433645248413,1.0089159331982955e-05,2.738640546798706,0.3703898787498474,0.3703898787498474,0.0,286.4489440917969,293.0,11146.798828125,-0.0,4271.0703125,1.0,283.1499938964844,287.7518615722656,289.77069091796875,290.5926208496094,293.1499938964844,293.1499938964844,283.1499938964844,17993.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765220582485199,1.0,0.0,0.0,0.579039990901947,0.5790437459945679,2.2372299568473863e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.470458984375,0.0,26.836822509765625,1895.4371337890625,0.0,439.9049682617188,0.2589373886585235,1.0,0.0,3.0,1.0,0.0
11981400,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3284912109375,0.6833382248878479,0.2847846746444702,0.2631521821022033,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3284606933594,0.865917980670929,0.5956478118896484,0.5691423416137695,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32843017578125,0.9095750451087952,0.6909018158912659,0.4852008819580078,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3284606933594,0.7561306953430176,0.3906536996364593,0.3766277432441711,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3284912109375,0.6719942688941956,0.2712789475917816,1.253828763961792,288.3284606933594,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.29608154296875,288.3283996582031,1.0,0.6387407183647156,1.0,1.0,0.0,1.0,-3.540443658828736,3.540433645248413,1.0089159331982955e-05,2.738640546798706,0.3703898787498474,0.3703898787498474,0.0,286.4489440917969,293.0,11146.798828125,-0.0,4271.0703125,1.0,283.1499938964844,287.7518615722656,289.77069091796875,290.5926208496094,293.1499938964844,293.1499938964844,283.1499938964844,17993.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765220582485199,1.0,0.0,0.0,0.579039990901947,0.5790437459945679,2.2372299568473863e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.470458984375,0.0,26.836822509765625,1895.4371337890625,0.0,439.9049682617188,0.2589373886585235,1.0,0.0,3.0,1.0,0.0
11981460,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.6815436482429504,0.2845551967620849,0.2630580067634582,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3265991210937,0.8634279370307922,0.5945333242416382,0.5682172775268555,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3265991210937,0.909260630607605,0.695068895816803,0.4881665408611297,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3265991210937,0.7545228600502014,0.3907216191291809,0.3768098652362823,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.6704931259155273,0.2713444232940674,1.2546672821044922,288.3265991210937,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.2945251464844,288.3265380859375,1.0,0.6404511332511902,1.0,1.0,0.0,1.0,-3.5440127849578857,3.5440027713775635,1.0109351933351718e-05,2.74134373664856,0.3704033493995666,0.3704033493995666,0.0,289.4926147460937,296.0,11144.3994140625,-0.0,4298.9599609375,1.0,283.1499938964844,287.7497253417969,289.7815246582031,290.603759765625,293.1499938964844,293.1499938964844,283.1499938964844,17996.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767802059650421,1.0,0.0,0.0,0.5791643857955933,0.5791681408882141,2.2381913211688698e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.917236328125,0.0,26.84884452819824,1895.4371337890625,0.0,440.5902404785156,0.2589683830738067,1.0,0.0,3.0,1.0,0.0
11981520,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.6815436482429504,0.2845551967620849,0.2630580067634582,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3265991210937,0.8634279370307922,0.5945333242416382,0.5682172775268555,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3265991210937,0.909260630607605,0.695068895816803,0.4881665408611297,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3265991210937,0.7545228600502014,0.3907216191291809,0.3768098652362823,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.6704931259155273,0.2713444232940674,1.2546672821044922,288.3265991210937,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.2945251464844,288.3265380859375,1.0,0.6404511332511902,1.0,1.0,0.0,1.0,-3.5440127849578857,3.5440027713775635,1.0109351933351718e-05,2.74134373664856,0.3704033493995666,0.3704033493995666,0.0,289.4926147460937,296.0,11144.3994140625,-0.0,4298.9599609375,1.0,283.1499938964844,287.7497253417969,289.7815246582031,290.603759765625,293.1499938964844,293.1499938964844,283.1499938964844,17996.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767802059650421,1.0,0.0,0.0,0.5791643857955933,0.5791681408882141,2.2381913211688698e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.917236328125,0.0,26.84884452819824,1895.4371337890625,0.0,440.5902404785156,0.2589683830738067,1.0,0.0,3.0,1.0,0.0
11981580,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.324951171875,0.6797647476196289,0.2843112647533417,0.2629507482051849,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.324951171875,0.8609719276428223,0.593400776386261,0.5672742128372192,297.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.324951171875,0.9089425802230836,0.6991913318634033,0.4911012351512909,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.324951171875,0.7529335021972656,0.390768438577652,0.3769720792770386,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3249816894531,0.6690136194229126,0.2714030742645263,1.2554746866226196,288.324951171875,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.2928161621094,288.32489013671875,1.0,0.6421411633491516,1.0,1.0,0.0,1.0,-3.547446250915528,3.547435998916626,1.0128766916750465e-05,2.7439334392547607,0.3702743351459503,0.3702743351459503,0.0,292.5341186523437,299.0,11136.90234375,-0.0,4326.52734375,1.0,283.1499938964844,287.747802734375,289.7912902832031,290.6133728027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768036007881164,1.0,0.0,0.0,0.5789889693260193,0.5789926648139954,2.236835427993356e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.53857421875,0.0,26.84268569946289,1895.4371337890625,0.0,440.65240478515625,0.2589659690856933,1.0,0.0,3.0,1.0,0.0
11981640,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.324951171875,0.6797647476196289,0.2843112647533417,0.2629507482051849,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.324951171875,0.8609719276428223,0.593400776386261,0.5672742128372192,297.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.324951171875,0.9089425802230836,0.6991913318634033,0.4911012351512909,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.324951171875,0.7529335021972656,0.390768438577652,0.3769720792770386,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3249816894531,0.6690136194229126,0.2714030742645263,1.2554746866226196,288.324951171875,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.2928161621094,288.32489013671875,1.0,0.6421411633491516,1.0,1.0,0.0,1.0,-3.547446250915528,3.547435998916626,1.0128766916750465e-05,2.7439334392547607,0.3702743351459503,0.3702743351459503,0.0,292.5341186523437,299.0,11136.90234375,-0.0,4326.52734375,1.0,283.1499938964844,287.747802734375,289.7912902832031,290.6133728027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768036007881164,1.0,0.0,0.0,0.5789889693260193,0.5789926648139954,2.236835427993356e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.53857421875,0.0,26.84268569946289,1895.4371337890625,0.0,440.65240478515625,0.2589659690856933,1.0,0.0,3.0,1.0,0.0
11981700,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3242492675781,0.6788817048072815,0.2841842770576477,0.2628925442695617,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.32421875,0.8597575426101685,0.592829167842865,0.5667974352836609,297.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32421875,0.9087824821472168,0.7012356519699097,0.4925567805767059,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3242492675781,0.7521459460258484,0.3907840847969055,0.3770458698272705,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3242492675781,0.6682824492454529,0.2714302241802215,1.2558681964874268,288.32421875,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.2919311523437,288.3241882324219,1.0,0.6429789066314697,1.0,1.0,0.0,1.0,-3.549115896224976,3.549105644226074,1.0138204743270762e-05,2.745189428329468,0.3701509833335876,0.3701509833335876,0.0,294.0536804199219,299.0,11131.0927734375,-0.0,4340.197265625,1.0,283.1499938964844,287.7469787597656,289.7958374023437,290.6176452636719,293.1499938964844,293.1499938964844,283.1499938964844,18003.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767314195632934,1.0,0.0,0.0,0.5787765383720398,0.5787802338600159,2.2351942519094337e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3575.118408203125,0.0,26.832008361816406,1895.4371337890625,0.0,440.4606323242188,0.2589507699012756,1.0,0.0,3.0,1.0,0.0
11981760,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236083984375,0.6780033111572266,0.2840543985366821,0.2628316879272461,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236083984375,0.8585525155067444,0.5922542214393616,0.566317617893219,297.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236083984375,0.9086220860481262,0.7032692432403564,0.4940049946308136,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236083984375,0.7513633966445923,0.3907951116561889,0.3771152198314667,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236083984375,0.6675571799278259,0.271456241607666,1.2562564611434937,288.3236083984375,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.2910461425781,288.3235778808594,1.0,0.6438122391700745,1.0,1.0,0.0,1.0,-3.550758123397827,3.550747871398926,1.0147487046197057e-05,2.746422529220581,0.3699883222579956,0.3699883222579956,0.0,295.5726318359375,302.0,11123.921875,-0.0,4353.8017578125,1.0,283.1499938964844,287.7462158203125,289.8002014160156,290.62164306640625,293.1499938964844,293.1499938964844,283.1499938964844,18005.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766123592853546,1.0,0.0,0.0,0.578481137752533,0.578484833240509,2.23291323209196e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.23193359375,0.0,26.81626510620117,1895.4371337890625,0.0,440.14453125,0.2589261829853058,1.0,0.0,3.0,1.0,0.0
11981820,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226318359375,0.6762612462043762,0.2837864756584167,0.262702465057373,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226318359375,0.856170117855072,0.5910950899124146,0.5653489828109741,297.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226318359375,0.9083002209663392,0.7073044180870056,0.496878981590271,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226318359375,0.7498136758804321,0.390804648399353,0.3772416412830353,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226318359375,0.6661250591278076,0.2715054452419281,1.2570196390151978,288.3226318359375,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.28924560546875,288.3226318359375,1.0,0.6454662084579468,1.0,1.0,0.0,1.0,-3.553964853286743,3.553954601287842,1.0165608728129882e-05,2.7488253116607666,0.3695367872714996,0.3695367872714996,0.0,298.6082458496094,305.0,11105.2392578125,-0.0,4380.82421875,1.0,283.1499938964844,287.7450256347656,289.80828857421875,290.6286926269531,293.1499938964844,293.1499938964844,283.1499938964844,18010.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762410223484039,1.0,0.0,0.0,0.5776224732398987,0.5776261687278748,2.22628937507352e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3567.96337890625,0.0,26.768409729003903,1895.4371337890625,0.0,439.16009521484375,0.2588467001914978,1.0,0.0,3.0,1.0,0.0
11981880,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226318359375,0.6762612462043762,0.2837864756584167,0.262702465057373,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226318359375,0.856170117855072,0.5910950899124146,0.5653489828109741,297.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226318359375,0.9083002209663392,0.7073044180870056,0.496878981590271,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226318359375,0.7498136758804321,0.390804648399353,0.3772416412830353,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226318359375,0.6661250591278076,0.2715054452419281,1.2570196390151978,288.3226318359375,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.28924560546875,288.3226318359375,1.0,0.6454662084579468,1.0,1.0,0.0,1.0,-3.553964853286743,3.553954601287842,1.0165608728129882e-05,2.7488253116607666,0.3695367872714996,0.3695367872714996,0.0,298.6082458496094,305.0,11105.2392578125,-0.0,4380.82421875,1.0,283.1499938964844,287.7450256347656,289.80828857421875,290.6286926269531,293.1499938964844,293.1499938964844,283.1499938964844,18010.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762410223484039,1.0,0.0,0.0,0.5776224732398987,0.5776261687278748,2.22628937507352e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3567.96337890625,0.0,26.768409729003903,1895.4371337890625,0.0,439.16009521484375,0.2588467001914978,1.0,0.0,3.0,1.0,0.0
11981940,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222961425781,0.6752258539199829,0.2836209237575531,0.2626204490661621,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.322265625,0.8547589182853699,0.5903947949409485,0.5647627711296082,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.322265625,0.9081066250801086,0.7097045183181763,0.4985887110233307,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222961425781,0.7488943338394165,0.3908034265041351,0.3773105144500732,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222961425781,0.665277898311615,0.2715335786342621,1.2574706077575684,288.3222961425781,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.28814697265625,288.322265625,1.0,0.6464508771896362,1.0,1.0,0.0,1.0,-3.5558431148529053,3.555832862854004,1.0176223440794274e-05,2.750229835510254,0.3691786229610443,0.3691786229610443,0.0,300.4278564453125,305.0,11091.083984375,-0.0,4396.92578125,1.0,283.1499938964844,287.7445373535156,289.81268310546875,290.6322326660156,293.1499938964844,293.1499938964844,283.1499938964844,18013.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.475931704044342,1.0,0.0,0.0,0.5769215822219849,0.5769252777099609,2.220890138460163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.77880859375,0.0,26.728334426879883,1895.4371337890625,0.0,438.341796875,0.2587778866291046,1.0,0.0,3.0,1.0,0.0
11982000,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221435546875,0.6745400428771973,0.2835088968276977,0.2625642716884613,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221435546875,0.8538259267807007,0.5899264812469482,0.5643705725669861,297.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221435546875,0.907977819442749,0.7112966775894165,0.4997230768203735,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221435546875,0.748286247253418,0.3908004462718963,0.3773542642593384,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221435546875,0.6647183895111084,0.27155202627182,1.2577694654464722,288.3221435546875,288.3627014160156,291.3977966308594,286.818115234375,291.3979797363281,297.28741455078125,288.3221435546875,1.0,0.6471045613288879,1.0,1.0,0.0,1.0,-3.557080268859864,3.557070255279541,1.0183215636061504e-05,2.7511541843414307,0.3689052164554596,0.3689052164554596,0.0,301.64031982421875,308.0,11080.4765625,-0.0,4407.62548828125,1.0,283.1499938964844,287.74432373046875,289.8154296875,290.63433837890625,293.1499938964844,293.1499938964844,283.1499938964844,18015.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4756949245929718,1.0,0.0,0.0,0.5763814449310303,0.5763851404190063,2.2167331081845987e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3560.590576171875,0.0,26.697162628173828,1895.4371337890625,0.0,437.7165222167969,0.2587237358093261,1.0,0.0,3.0,1.0,0.0
11982060,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221740722656,0.6728413701057434,0.2832233011722564,0.2624185383319855,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222045898437,0.8515209555625916,0.588751494884491,0.5633854866027832,297.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222045898437,0.9076558947563172,0.7152471542358398,0.5025379657745361,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222045898437,0.7467827796936035,0.3907858431339264,0.377456396818161,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221740722656,0.6633383631706238,0.2715974450111389,1.2585126161575315,288.3222045898437,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.2856140136719,288.3222045898437,1.0,0.648729145526886,1.0,1.0,0.0,1.0,-3.5601232051849365,3.560112953186035,1.0200415090366732e-05,2.753424644470215,0.3680842816829681,0.3680842816829681,0.0,304.6686096191406,311.0,11049.4052734375,-0.0,4434.2509765625,1.0,283.1499938964844,287.744140625,289.82159423828125,290.6385803222656,293.1499938964844,293.1499938964844,283.1499938964844,18021.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749729037284851,1.0,0.0,0.0,0.5747392773628235,0.5747429728507996,2.2041199088107533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.040283203125,0.0,26.60140609741211,1895.4371337890625,0.0,435.8151550292969,0.2585550844669342,1.0,0.0,3.0,1.0,0.0
11982120,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221740722656,0.6728413701057434,0.2832233011722564,0.2624185383319855,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222045898437,0.8515209555625916,0.588751494884491,0.5633854866027832,297.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222045898437,0.9076558947563172,0.7152471542358398,0.5025379657745361,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222045898437,0.7467827796936035,0.3907858431339264,0.377456396818161,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221740722656,0.6633383631706238,0.2715974450111389,1.2585126161575315,288.3222045898437,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.2856140136719,288.3222045898437,1.0,0.648729145526886,1.0,1.0,0.0,1.0,-3.5601232051849365,3.560112953186035,1.0200415090366732e-05,2.753424644470215,0.3680842816829681,0.3680842816829681,0.0,304.6686096191406,311.0,11049.4052734375,-0.0,4434.2509765625,1.0,283.1499938964844,287.744140625,289.82159423828125,290.6385803222656,293.1499938964844,293.1499938964844,283.1499938964844,18021.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749729037284851,1.0,0.0,0.0,0.5747392773628235,0.5747429728507996,2.2041199088107533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.040283203125,0.0,26.60140609741211,1895.4371337890625,0.0,435.8151550292969,0.2585550844669342,1.0,0.0,3.0,1.0,0.0
11982180,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3228454589844,0.6711664795875549,0.282931238412857,0.2622666656970978,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3228454589844,0.849255383014679,0.5875720977783203,0.5623958706855774,297.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3228759765625,0.9073349833488464,0.7191566824913025,0.5053243041038513,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3228454589844,0.7453039884567261,0.3907627761363983,0.3775501251220703,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3228454589844,0.6619858741760254,0.2716432213783264,1.259255290031433,288.3228454589844,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.2838134765625,288.3229064941406,1.0,0.6503417491912842,1.0,1.0,0.0,1.0,-3.563107967376709,3.563097715377808,1.0217295312031638e-05,2.7556498050689697,0.3670637011528015,0.3670637011528015,0.0,307.6932373046875,299.0,11011.7734375,-0.0,4460.740234375,1.0,283.1499938964844,287.7445678710937,289.8266906738281,290.6412658691406,293.1499938964844,293.1499938964844,283.1499938964844,18026.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740630388259887,1.0,0.0,0.0,0.572675883769989,0.5726795792579651,2.188322234530916e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3539.22607421875,0.0,26.4799861907959,1895.4371337890625,0.0,433.4311828613281,0.2583385407924652,1.0,0.0,3.0,1.0,0.0
11982240,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3228454589844,0.6711664795875549,0.282931238412857,0.2622666656970978,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3228454589844,0.849255383014679,0.5875720977783203,0.5623958706855774,297.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3228759765625,0.9073349833488464,0.7191566824913025,0.5053243041038513,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3228454589844,0.7453039884567261,0.3907627761363983,0.3775501251220703,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3228454589844,0.6619858741760254,0.2716432213783264,1.259255290031433,288.3228454589844,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.2838134765625,288.3229064941406,1.0,0.6503417491912842,1.0,1.0,0.0,1.0,-3.563107967376709,3.563097715377808,1.0217295312031638e-05,2.7556498050689697,0.3670637011528015,0.3670637011528015,0.0,307.6932373046875,299.0,11011.7734375,-0.0,4460.740234375,1.0,283.1499938964844,287.7445678710937,289.8266906738281,290.6412658691406,293.1499938964844,293.1499938964844,283.1499938964844,18026.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740630388259887,1.0,0.0,0.0,0.572675883769989,0.5726795792579651,2.188322234530916e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3539.22607421875,0.0,26.4799861907959,1895.4371337890625,0.0,433.4311828613281,0.2583385407924652,1.0,0.0,3.0,1.0,0.0
