time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982300,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3231201171875,0.6718252301216125,0.2827854454517364,0.2620764970779419,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3231201171875,0.8499175906181335,0.5869812369346619,0.5617809891700745,297.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3231201171875,0.9093487858772278,0.721097469329834,0.5066196322441101,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3231201171875,0.7460871934890747,0.3907487392425537,0.3774755299091339,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3231201171875,0.6627541780471802,0.2716667652130127,1.2590640783309937,288.3231201171875,288.3999328613281,291.3677978515625,286.8338623046875,291.3680114746094,297.282958984375,288.3230895996094,1.0,0.6494694948196411,1.0,1.0,0.0,1.0,-3.5633819103240967,3.5633718967437744,1.0218879651802126e-05,2.755866527557373,0.3664731085300445,0.3664731085300445,0.0,306.14093017578125,299.0,10989.171875,-0.0,4452.03271484375,1.0,283.1499938964844,287.74493408203125,289.828857421875,290.6420288085937,293.1499938964844,293.1499938964844,283.1499938964844,18029.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735375940799713,1.0,0.0,0.0,0.5714818835258484,0.5714855790138245,2.1792066817738487e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.367431640625,0.0,26.40950965881348,1895.4371337890625,0.0,432.0603942871094,0.2582121193408966,1.0,0.0,3.0,1.0,0.0
11982360,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32305908203125,0.6732350587844849,0.2826516628265381,0.2618380188941955,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3230285644531,0.8514742851257324,0.5863972306251526,0.5611118078231812,297.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3230285644531,0.9125083088874816,0.7230358719825745,0.507868766784668,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3230285644531,0.7476333975791931,0.3907414078712463,0.3773459792137146,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.32305908203125,0.6642485857009888,0.2717000842094421,1.2586238384246826,288.3230285644531,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.2821960449219,288.3230285644531,1.0,0.6480821371078491,1.0,1.0,0.0,1.0,-3.563108205795288,3.5630979537963867,1.0217218004981987e-05,2.755621671676636,0.3658175468444824,0.3658175468444824,0.0,303.1011962890625,287.0,10964.078125,-0.0,4432.791015625,1.0,283.1499938964844,287.7451171875,289.8306884765625,290.6423034667969,293.1499938964844,293.1499938964844,283.1499938964844,18033.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4729544222354889,1.0,0.0,0.0,0.5701546669006348,0.5701583623886108,2.1690961915510343e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.529296875,0.0,26.33119201660156,1895.4371337890625,0.0,430.544189453125,0.2580714821815491,1.0,0.0,3.0,1.0,0.0
11982420,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3230895996094,0.6774173974990845,0.2824222445487976,0.2613069415092468,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3230895996094,0.8562015295028687,0.5852537155151367,0.5597026944160461,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3230895996094,0.9210350513458252,0.7269086837768555,0.5102951526641846,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3230895996094,0.7521176934242249,0.390751838684082,0.3770166635513305,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3230895996094,0.6685686111450195,0.2718028426170349,1.2574567794799805,288.3230895996094,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.281005859375,288.3230895996094,1.0,0.6442553997039795,1.0,1.0,0.0,1.0,-3.5618937015533447,3.561883449554444,1.021003754431149e-05,2.7546045780181885,0.3643181622028351,0.3643181622028351,0.0,294.6473083496094,275.0,10907.6123046875,-0.0,4378.076171875,1.0,283.1499938964844,287.74560546875,289.8334045410156,290.6413269042969,293.1499938964844,293.1499938964844,283.1499938964844,18040.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4715830683708191,1.0,0.0,0.0,0.5671098828315735,0.5671135783195496,2.145991295776639e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3506.413330078125,0.0,26.151235580444336,1895.4371337890625,0.0,427.00006103515625,0.2577470242977142,1.0,0.0,3.0,1.0,0.0
11982480,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3230895996094,0.6774173974990845,0.2824222445487976,0.2613069415092468,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3230895996094,0.8562015295028687,0.5852537155151367,0.5597026944160461,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3230895996094,0.9210350513458252,0.7269086837768555,0.5102951526641846,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3230895996094,0.7521176934242249,0.390751838684082,0.3770166635513305,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3230895996094,0.6685686111450195,0.2718028426170349,1.2574567794799805,288.3230895996094,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.281005859375,288.3230895996094,1.0,0.6442553997039795,1.0,1.0,0.0,1.0,-3.5618937015533447,3.561883449554444,1.021003754431149e-05,2.7546045780181885,0.3643181622028351,0.3643181622028351,0.0,294.6473083496094,275.0,10907.6123046875,-0.0,4378.076171875,1.0,283.1499938964844,287.74560546875,289.8334045410156,290.6413269042969,293.1499938964844,293.1499938964844,283.1499938964844,18040.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4715830683708191,1.0,0.0,0.0,0.5671098828315735,0.5671135783195496,2.145991295776639e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3506.413330078125,0.0,26.151235580444336,1895.4371337890625,0.0,427.00006103515625,0.2577470242977142,1.0,0.0,3.0,1.0,0.0
11982540,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.6828890442848206,0.2822389006614685,0.2607518136501312,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238830566406,0.8624727129936218,0.5841436982154846,0.5582546591758728,297.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238830566406,0.931637704372406,0.7307756543159485,0.5126656889915466,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.7579526305198669,0.39079549908638,0.3766486346721649,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.67417311668396,0.2719544470310211,1.2561753988265991,288.3238830566406,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.2801208496094,288.32391357421875,1.0,0.6396252512931824,1.0,1.0,0.0,1.0,-3.5603513717651367,3.560341119766236,1.0200964425166603e-05,2.7533276081085205,0.3625640869140625,0.3625640869140625,0.0,284.3959655761719,263.0,10843.11328125,-0.0,4311.59375,1.0,283.1499938964844,287.746826171875,289.8349304199219,290.638427734375,293.1499938964844,293.1499938964844,283.1499938964844,18047.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699090719223022,1.0,0.0,0.0,0.5635403990745544,0.5635440945625305,2.119061726091332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.422119140625,0.0,25.93993186950684,1895.4371337890625,0.0,422.7136535644531,0.257363885641098,1.0,0.0,3.0,1.0,0.0
11982600,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.6828890442848206,0.2822389006614685,0.2607518136501312,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238830566406,0.8624727129936218,0.5841436982154846,0.5582546591758728,297.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238830566406,0.931637704372406,0.7307756543159485,0.5126656889915466,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.7579526305198669,0.39079549908638,0.3766486346721649,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.67417311668396,0.2719544470310211,1.2561753988265991,288.3238830566406,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.2801208496094,288.32391357421875,1.0,0.6396252512931824,1.0,1.0,0.0,1.0,-3.5603513717651367,3.560341119766236,1.0200964425166603e-05,2.7533276081085205,0.3625640869140625,0.3625640869140625,0.0,284.3959655761719,263.0,10843.11328125,-0.0,4311.59375,1.0,283.1499938964844,287.746826171875,289.8349304199219,290.638427734375,293.1499938964844,293.1499938964844,283.1499938964844,18047.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699090719223022,1.0,0.0,0.0,0.5635403990745544,0.5635440945625305,2.119061726091332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.422119140625,0.0,25.93993186950684,1895.4371337890625,0.0,422.7136535644531,0.257363885641098,1.0,0.0,3.0,1.0,0.0
11982660,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255920410156,0.6893064379692078,0.2820941209793091,0.2602001428604126,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3256530761719,0.8699155449867249,0.5830653309822083,0.5568023324012756,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3256530761719,0.943507194519043,0.7346341609954834,0.5150052309036255,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3256225585937,0.7648327946662903,0.3908692002296448,0.3762751817703247,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255920410156,0.6807467937469482,0.2721509933471679,1.254936456680298,288.3256225585937,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.2795104980469,288.3257141113281,1.0,0.6345921158790588,1.0,1.0,0.0,1.0,-3.558814764022827,3.558804750442505,1.0191926776315086e-05,2.752054452896118,0.3605510294437408,0.3605510294437408,0.0,273.26983642578125,251.0,10770.7919921875,-0.0,4239.8671875,1.0,283.1499938964844,287.7489624023437,289.8353881835937,290.63385009765625,293.1499938964844,293.1499938964844,283.1499938964844,18054.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.467932254076004,1.0,0.0,0.0,0.5594440698623657,0.5594477653503418,2.0883668128135472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.73486328125,0.0,25.69739532470703,1895.4371337890625,0.0,417.7076721191406,0.2569219470024109,1.0,0.0,3.0,1.0,0.0
11982720,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255920410156,0.6893064379692078,0.2820941209793091,0.2602001428604126,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3256530761719,0.8699155449867249,0.5830653309822083,0.5568023324012756,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3256530761719,0.943507194519043,0.7346341609954834,0.5150052309036255,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3256225585937,0.7648327946662903,0.3908692002296448,0.3762751817703247,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255920410156,0.6807467937469482,0.2721509933471679,1.254936456680298,288.3256225585937,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.2795104980469,288.3257141113281,1.0,0.6345921158790588,1.0,1.0,0.0,1.0,-3.558814764022827,3.558804750442505,1.0191926776315086e-05,2.752054452896118,0.3605510294437408,0.3605510294437408,0.0,273.26983642578125,251.0,10770.7919921875,-0.0,4239.8671875,1.0,283.1499938964844,287.7489624023437,289.8353881835937,290.63385009765625,293.1499938964844,293.1499938964844,283.1499938964844,18054.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.467932254076004,1.0,0.0,0.0,0.5594440698623657,0.5594477653503418,2.0883668128135472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.73486328125,0.0,25.69739532470703,1895.4371337890625,0.0,417.7076721191406,0.2569219470024109,1.0,0.0,3.0,1.0,0.0
11982780,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3284606933594,0.6965154409408569,0.2819820344448089,0.25966277718544,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3285217285156,0.8783887028694153,0.5820167064666748,0.5553611516952515,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3285217285156,0.9560321569442748,0.7384811043739319,0.5173245668411255,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3284912109375,0.7726461291313171,0.3909699618816376,0.3759108185768127,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3284606933594,0.6881517767906189,0.2723878026008606,1.2538021802902222,288.3285217285156,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.279052734375,288.3286437988281,1.0,0.6293501853942871,1.0,1.0,0.0,1.0,-3.5574214458465576,3.557411432266236,1.0183714948652778e-05,2.7508931159973145,0.358273983001709,0.358273983001709,0.0,261.7203674316406,239.0,10690.693359375,-0.0,4166.0068359375,1.0,283.1499938964844,287.7521057128906,289.8348999023437,290.6277160644531,293.1499938964844,293.1499938964844,283.1499938964844,18061.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656715393066406,1.0,0.0,0.0,0.5548198819160461,0.5548235774040222,2.0539863143653747e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3435.41162109375,0.0,25.423961639404297,1895.4371337890625,0.0,412.0557861328125,0.2564217150211334,1.0,0.0,3.0,1.0,0.0
11982840,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3284606933594,0.6965154409408569,0.2819820344448089,0.25966277718544,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3285217285156,0.8783887028694153,0.5820167064666748,0.5553611516952515,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3285217285156,0.9560321569442748,0.7384811043739319,0.5173245668411255,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3284912109375,0.7726461291313171,0.3909699618816376,0.3759108185768127,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3284606933594,0.6881517767906189,0.2723878026008606,1.2538021802902222,288.3285217285156,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.279052734375,288.3286437988281,1.0,0.6293501853942871,1.0,1.0,0.0,1.0,-3.5574214458465576,3.557411432266236,1.0183714948652778e-05,2.7508931159973145,0.358273983001709,0.358273983001709,0.0,261.7203674316406,239.0,10690.693359375,-0.0,4166.0068359375,1.0,283.1499938964844,287.7521057128906,289.8348999023437,290.6277160644531,293.1499938964844,293.1499938964844,283.1499938964844,18061.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656715393066406,1.0,0.0,0.0,0.5548198819160461,0.5548235774040222,2.0539863143653747e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3435.41162109375,0.0,25.423961639404297,1895.4371337890625,0.0,412.0557861328125,0.2564217150211334,1.0,0.0,3.0,1.0,0.0
11982900,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.330322265625,0.700397253036499,0.2819370627403259,0.2594009339809418,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33038330078125,0.8830022215843201,0.58150315284729,0.5546472072601318,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304138183594,0.962389886379242,0.7403994798660278,0.5184780955314636,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3303527832031,0.7768967151641846,0.3910299241542816,0.3757342398166656,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.330322265625,0.6921496391296387,0.2725201249122619,1.2532821893692017,288.33038330078125,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.27886962890625,288.3305358886719,1.0,0.6266821026802063,1.0,1.0,0.0,1.0,-3.5567972660064697,3.5567870140075684,1.0180026038142389e-05,2.750369071960449,0.3570343554019928,0.3570343554019928,0.0,255.8596649169922,239.0,10647.7099609375,-0.0,4128.765625,1.0,283.1499938964844,287.75408935546875,289.83428955078125,290.6240539550781,293.1499938964844,293.1499938964844,283.1499938964844,18064.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644404351711273,1.0,0.0,0.0,0.5523090362548828,0.5523127317428589,2.0354375962483573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3421.259521484375,0.0,25.27576065063477,1895.4371337890625,0.0,409.0102844238281,0.2561499178409576,1.0,0.0,3.0,1.0,0.0
11982960,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3324890136719,0.7044599652290344,0.2818989157676697,0.2591440081596374,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3325500488281,0.8878697752952576,0.580996572971344,0.5539384484291077,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33258056640625,0.9687429666519164,0.7423139810562134,0.5196280479431152,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33251953125,0.7813795804977417,0.3910960853099823,0.3755621314048767,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3324890136719,0.6963415741920471,0.2726612687110901,1.2527953386306765,288.3325500488281,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,297.2787170410156,288.3327331542969,1.0,0.6239925622940063,1.0,1.0,0.0,1.0,-3.5562260150909424,3.556215763092041,1.0176642717851792e-05,2.749886512756348,0.3557264804840088,0.3557264804840088,0.0,249.96511840820312,227.0,10602.7666015625,-0.0,4091.470458984375,1.0,283.1499938964844,287.7563171386719,289.8334350585937,290.6200256347656,293.1499938964844,293.1499938964844,283.1499938964844,18067.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.463144451379776,1.0,0.0,0.0,0.549666166305542,0.5496698617935181,2.0160044300610025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3406.44921875,0.0,25.120019912719727,1895.4371337890625,0.0,405.8285217285156,0.2558638751506805,1.0,0.0,3.0,1.0,0.0
11983020,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.337646484375,0.7130149006843567,0.2818414866924286,0.2586447596549988,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.33770751953125,0.8983898758888245,0.5800033807754517,0.5525369048118591,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3377380371094,0.981261134147644,0.7461317777633667,0.5219180583953857,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3376770019531,0.7910626530647278,0.3912460207939148,0.3752318322658539,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.337646484375,0.7053086757659912,0.2729676067829132,1.2519186735153198,288.33770751953125,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.27850341796875,288.3379211425781,1.0,0.6185664534568787,1.0,1.0,0.0,1.0,-3.555241823196411,3.5552315711975098,1.017078830045648e-05,2.74904465675354,0.3529121875762939,0.3529121875762939,0.0,238.11691284179688,215.0,10507.208984375,-0.0,4016.96630859375,1.0,283.1499938964844,287.7615966796875,289.8309936523437,290.6107788085937,293.1499938964844,293.1499938964844,283.1499938964844,18074.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603745937347412,1.0,0.0,0.0,0.5440050959587097,0.544008731842041,1.9746920543184387e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3374.9306640625,0.0,24.78745651245117,1895.4371337890625,0.0,399.110595703125,0.2552519738674164,1.0,0.0,3.0,1.0,0.0
11983080,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.337646484375,0.7130149006843567,0.2818414866924286,0.2586447596549988,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.33770751953125,0.8983898758888245,0.5800033807754517,0.5525369048118591,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3377380371094,0.981261134147644,0.7461317777633667,0.5219180583953857,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3376770019531,0.7910626530647278,0.3912460207939148,0.3752318322658539,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.337646484375,0.7053086757659912,0.2729676067829132,1.2519186735153198,288.33770751953125,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.27850341796875,288.3379211425781,1.0,0.6185664534568787,1.0,1.0,0.0,1.0,-3.555241823196411,3.5552315711975098,1.017078830045648e-05,2.74904465675354,0.3529121875762939,0.3529121875762939,0.0,238.11691284179688,215.0,10507.208984375,-0.0,4016.96630859375,1.0,283.1499938964844,287.7615966796875,289.8309936523437,290.6107788085937,293.1499938964844,293.1499938964844,283.1499938964844,18074.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603745937347412,1.0,0.0,0.0,0.5440050959587097,0.544008731842041,1.9746920543184387e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3374.9306640625,0.0,24.78745651245117,1895.4371337890625,0.0,399.110595703125,0.2552519738674164,1.0,0.0,3.0,1.0,0.0
11983140,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.341796875,0.7189479470252991,0.2818168699741363,0.2583169639110565,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418884277344,0.906253695487976,0.5793439149856567,0.5515972375869751,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3419189453125,0.9895106554031372,0.7487185597419739,0.5234677195549011,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34185791015625,0.7982250452041626,0.3913621306419372,0.3750189840793609,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.341796875,0.7118024826049805,0.2731945216655731,1.2513995170593262,288.3418884277344,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.27838134765625,288.3421325683594,1.0,0.6148476600646973,1.0,1.0,0.0,1.0,-3.5547003746032715,3.55469012260437,1.0167540494876448e-05,2.7485721111297607,0.3508387506008148,0.3508387506008148,0.0,230.0297393798828,215.0,10437.7353515625,-0.0,3966.471435546875,1.0,283.1499938964844,287.7657775878906,289.8287048339844,290.6035461425781,293.1499938964844,293.1499938964844,283.1499938964844,18078.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.458346426486969,1.0,0.0,0.0,0.5398580431938171,0.5398617386817932,1.9447000454420053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.978759765625,0.0,24.544830322265625,1895.4371337890625,0.0,394.2615051269531,0.2548048198223114,1.0,0.0,3.0,1.0,0.0
11983200,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34393310546875,0.7218024134635925,0.2818089425563812,0.2581658065319061,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3440246582031,0.9103483557701112,0.5790376663208008,0.5511586666107178,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34405517578125,0.9932892918586732,0.7499333024024963,0.5241950154304504,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.343994140625,0.8017638921737671,0.3914204835891723,0.3749220967292785,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34393310546875,0.7148720622062683,0.2733060121536255,1.2511754035949707,288.3440246582031,288.5652160644531,291.2344970703125,286.842529296875,291.2348937988281,297.2783203125,288.34429931640625,1.0,0.6130911707878113,1.0,1.0,0.0,1.0,-3.5544795989990234,3.554469347000122,1.016620808513835e-05,2.74837613105774,0.3498207032680511,0.3498207032680511,0.0,226.2200469970703,203.0,10403.8544921875,-0.0,3942.777587890625,1.0,283.1499938964844,287.7679138183594,289.82745361328125,290.5998840332031,293.1499938964844,293.1499938964844,283.1499938964844,18080.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4573551118373871,1.0,0.0,0.0,0.5378301739692688,0.5378338098526001,1.9301175768760004e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3340.783203125,0.0,24.426511764526367,1895.4371337890625,0.0,391.91259765625,0.2545865774154663,1.0,0.0,3.0,1.0,0.0
11983260,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.7298635244369507,0.2817680537700653,0.2577561438083648,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.9226130843162536,0.5780673027038574,0.5498574376106262,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.9990000128746032,0.7540883421897888,0.5190496444702148,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.8117531538009644,0.3915888369083404,0.3746866583824157,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.7233613133430481,0.2736459374427795,1.2508137226104736,288.3494567871094,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.27935791015625,288.34930419921875,1.0,0.6071235537528992,1.0,1.0,0.0,1.0,-3.545766115188598,3.5457558631896973,1.011711901810486e-05,2.741889715194702,0.3464178144931793,0.3464178144931793,0.0,215.55010986328125,191.0,10284.732421875,-0.0,3855.596435546875,1.0,283.1499938964844,287.7745666503906,289.8227844238281,290.5872497558594,293.1499938964844,293.1499938964844,283.1499938964844,18087.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4540808200836181,1.0,0.0,0.0,0.5311241745948792,0.5311278104782104,1.8822859715328377e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3303.384033203125,0.0,24.03726959228516,1895.4371337890625,0.0,384.2511901855469,0.2538686394691467,1.0,0.0,3.0,1.0,0.0
11983320,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.7298635244369507,0.2817680537700653,0.2577561438083648,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.9226130843162536,0.5780673027038574,0.5498574376106262,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.9990000128746032,0.7540883421897888,0.5190496444702148,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.8117531538009644,0.3915888369083404,0.3746866583824157,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.7233613133430481,0.2736459374427795,1.2508137226104736,288.3494567871094,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.27935791015625,288.34930419921875,1.0,0.6071235537528992,1.0,1.0,0.0,1.0,-3.545766115188598,3.5457558631896973,1.011711901810486e-05,2.741889715194702,0.3464178144931793,0.3464178144931793,0.0,215.55010986328125,191.0,10284.732421875,-0.0,3855.596435546875,1.0,283.1499938964844,287.7745666503906,289.8227844238281,290.5872497558594,293.1499938964844,293.1499938964844,283.1499938964844,18087.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4540808200836181,1.0,0.0,0.0,0.5311241745948792,0.5311278104782104,1.8822859715328377e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3303.384033203125,0.0,24.03726959228516,1895.4371337890625,0.0,384.2511901855469,0.2538686394691467,1.0,0.0,3.0,1.0,0.0
11983380,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470764160156,0.7371466159820557,0.281661182641983,0.2573487162590027,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470153808594,0.9339476823806764,0.5770238041877747,0.5485584139823914,297.4913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470153808594,0.9990000128746032,0.7607517838478088,0.5018290281295776,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470458984375,0.8203577995300293,0.3916929066181183,0.3744581639766693,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470764160156,0.7309067845344543,0.2739636600017547,1.2506126165390017,288.3470458984375,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.29150390625,288.3468322753906,1.0,0.5998496413230896,1.0,1.0,0.0,1.0,-3.522259473800659,3.522249460220337,9.98318864731118e-06,2.723627805709839,0.3425197899341583,0.3425197899341583,0.0,205.818588256836,179.0,10140.556640625,-0.0,3738.04833984375,1.0,283.1499938964844,287.77667236328125,289.8162841796875,290.57135009765625,293.1499938964844,293.1499938964844,283.1499938964844,18096.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504245519638061,1.0,0.0,0.0,0.5235761404037476,0.5235798358917236,1.8291663295144645e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3257.241943359375,0.0,23.605125427246094,1895.4371337890625,0.0,375.8681640625,0.2530780136585235,1.0,0.0,3.0,1.0,0.0
11983440,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470764160156,0.7371466159820557,0.281661182641983,0.2573487162590027,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470153808594,0.9339476823806764,0.5770238041877747,0.5485584139823914,297.4913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470153808594,0.9990000128746032,0.7607517838478088,0.5018290281295776,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470458984375,0.8203577995300293,0.3916929066181183,0.3744581639766693,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470764160156,0.7309067845344543,0.2739636600017547,1.2506126165390017,288.3470458984375,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.29150390625,288.3468322753906,1.0,0.5998496413230896,1.0,1.0,0.0,1.0,-3.522259473800659,3.522249460220337,9.98318864731118e-06,2.723627805709839,0.3425197899341583,0.3425197899341583,0.0,205.818588256836,179.0,10140.556640625,-0.0,3738.04833984375,1.0,283.1499938964844,287.77667236328125,289.8162841796875,290.57135009765625,293.1499938964844,293.1499938964844,283.1499938964844,18096.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504245519638061,1.0,0.0,0.0,0.5235761404037476,0.5235798358917236,1.8291663295144645e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3257.241943359375,0.0,23.605125427246094,1895.4371337890625,0.0,375.8681640625,0.2530780136585235,1.0,0.0,3.0,1.0,0.0
11983500,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34588623046875,0.7413166761398315,0.2816071510314941,0.2571288049221039,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458557128906,0.940351128578186,0.5764952898025513,0.5478864312171936,297.5106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458251953125,0.9990000128746032,0.7648081183433533,0.492401510477066,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458557128906,0.8251309990882874,0.3917379677295685,0.3743228912353515,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34588623046875,0.7351799607276917,0.2741427719593048,1.2505252361297607,288.3458557128906,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,297.3007202148437,288.3456420898437,1.0,0.5959309935569763,1.0,1.0,0.0,1.0,-3.5095791816711426,3.5095694065093994,9.911321285471786e-06,2.7137792110443115,0.3403964340686798,0.3403964340686798,0.0,200.6265411376953,179.0,10063.8505859375,-0.0,3675.460693359375,1.0,283.1499938964844,287.7774353027344,289.8121032714844,290.5618591308594,293.1499938964844,293.1499938964844,283.1499938964844,18101.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4483522176742553,1.0,0.0,0.0,0.5194917917251587,0.51949542760849,1.8007392910135422e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3231.90380859375,0.0,23.372636795043945,1895.4371337890625,0.0,371.19525146484375,0.252652645111084,1.0,0.0,3.0,1.0,0.0
11983560,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34490966796875,0.7458553910255432,0.281558096408844,0.2569071650505066,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448791503906,0.947134256362915,0.5759680867195129,0.5472090840339661,297.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448791503906,0.9990000128746032,0.7692065238952637,0.4825279116630554,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34490966796875,0.8302412033081055,0.3917815685272217,0.3741804361343384,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34490966796875,0.7398101091384888,0.2743390798568725,1.2504864931106567,288.3448791503906,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,297.3111877441406,288.3446960449219,1.0,0.591869056224823,1.0,1.0,0.0,1.0,-3.496403932571411,3.496394157409668,9.836916433414444e-06,2.70354437828064,0.3381584882736206,0.3381584882736206,0.0,195.2894592285156,182.0,9984.01953125,-0.0,3611.2216796875,1.0,283.1499938964844,287.7784423828125,289.80743408203125,290.55157470703125,293.1499938964844,293.1499938964844,283.1499938964844,18105.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4460968673229217,1.0,0.0,0.0,0.515211284160614,0.5152149200439453,1.7711860422764403e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3205.4677734375,0.0,23.1298885345459,1895.4371337890625,0.0,366.1726684570313,0.2522081434726715,1.0,0.0,3.0,1.0,0.0
11983620,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490295410156,0.7507346272468567,0.2815176844596863,0.2566770911216736,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3491516113281,0.9538687467575072,0.5749735236167908,0.5460734963417053,297.5699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3491516113281,0.9990000128746032,0.777894914150238,0.4723344445228576,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490905761719,0.8357279896736145,0.3919085264205932,0.3741017282009125,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7449952960014343,0.2748187184333801,1.251619815826416,288.34912109375,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.3309326171875,288.3494567871094,1.0,0.5882129073143005,1.0,1.0,0.0,1.0,-3.4837429523468018,3.4837331771850586,9.764749847818166e-06,2.693366289138794,0.3334436118602752,0.3334436118602752,0.0,189.9055938720703,200.0,9830.5869140625,-0.0,3548.42431640625,1.0,283.1499938964844,287.7836303710937,289.7973937988281,290.5296325683594,293.1499938964844,293.1499938964844,283.1499938964844,18113.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4410921037197113,1.0,0.0,0.0,0.5062200427055359,0.5062236785888672,1.7099054616664944e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3151.95947265625,0.0,22.621761322021484,1895.4371337890625,0.0,355.255126953125,0.2512733936309814,1.0,0.0,3.0,1.0,0.0
11983680,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490295410156,0.7507346272468567,0.2815176844596863,0.2566770911216736,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3491516113281,0.9538687467575072,0.5749735236167908,0.5460734963417053,297.5699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3491516113281,0.9990000128746032,0.777894914150238,0.4723344445228576,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490905761719,0.8357279896736145,0.3919085264205932,0.3741017282009125,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7449952960014343,0.2748187184333801,1.251619815826416,288.34912109375,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.3309326171875,288.3494567871094,1.0,0.5882129073143005,1.0,1.0,0.0,1.0,-3.4837429523468018,3.4837331771850586,9.764749847818166e-06,2.693366289138794,0.3334436118602752,0.3334436118602752,0.0,189.9055938720703,200.0,9830.5869140625,-0.0,3548.42431640625,1.0,283.1499938964844,287.7836303710937,289.7973937988281,290.5296325683594,293.1499938964844,293.1499938964844,283.1499938964844,18113.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4410921037197113,1.0,0.0,0.0,0.5062200427055359,0.5062236785888672,1.7099054616664944e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3151.95947265625,0.0,22.621761322021484,1895.4371337890625,0.0,355.255126953125,0.2512733936309814,1.0,0.0,3.0,1.0,0.0
11983740,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36578369140625,0.7475428581237793,0.2815514504909515,0.2568047940731048,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3661193847656,0.9485766291618348,0.5740890502929688,0.5453352928161621,297.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3661499023437,0.9990000128746032,0.7846043705940247,0.4789130389690399,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.365966796875,0.8323276042938232,0.3921044170856476,0.3743864297866821,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3657531738281,0.7423183917999268,0.275380402803421,1.254623293876648,288.3660583496094,288.7220458984375,291.1080322265625,286.8145446777344,291.1085205078125,297.33953857421875,288.3670959472656,1.0,0.5917170643806458,1.0,1.0,0.0,1.0,-3.4948415756225586,3.4948318004608154,9.825819688558113e-06,2.701488494873047,0.3285658061504364,0.3285658061504364,0.0,193.4615478515625,218.0,9691.8720703125,-0.0,3596.5615234375,1.0,283.1499938964844,287.7969055175781,289.7877197265625,290.5081787109375,293.1499938964844,293.1499938964844,283.1499938964844,18116.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356937706470489,1.0,0.0,0.0,0.4969631135463714,0.4969885349273681,1.6479415165804312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3102.151611328125,0.0,22.1010684967041,1895.4371337890625,0.0,343.8171081542969,0.2503049969673157,1.0,0.0,3.0,1.0,0.0
11983800,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36578369140625,0.7475428581237793,0.2815514504909515,0.2568047940731048,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3661193847656,0.9485766291618348,0.5740890502929688,0.5453352928161621,297.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3661499023437,0.9990000128746032,0.7846043705940247,0.4789130389690399,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.365966796875,0.8323276042938232,0.3921044170856476,0.3743864297866821,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3657531738281,0.7423183917999268,0.275380402803421,1.254623293876648,288.3660583496094,288.7220458984375,291.1080322265625,286.8145446777344,291.1085205078125,297.33953857421875,288.3670959472656,1.0,0.5917170643806458,1.0,1.0,0.0,1.0,-3.4948415756225586,3.4948318004608154,9.825819688558113e-06,2.701488494873047,0.3285658061504364,0.3285658061504364,0.0,193.4615478515625,218.0,9691.8720703125,-0.0,3596.5615234375,1.0,283.1499938964844,287.7969055175781,289.7877197265625,290.5081787109375,293.1499938964844,293.1499938964844,283.1499938964844,18116.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356937706470489,1.0,0.0,0.0,0.4969631135463714,0.4969885349273681,1.6479415165804312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3102.151611328125,0.0,22.1010684967041,1895.4371337890625,0.0,343.8171081542969,0.2503049969673157,1.0,0.0,3.0,1.0,0.0
11983860,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924865722656,0.7396833896636963,0.2815997004508972,0.2571504712104797,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3929138183594,0.9357903599739076,0.5732834935188293,0.5448804497718811,297.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3930053710937,0.9990000128746032,0.7884982824325562,0.4959325790405273,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3927307128906,0.8237096667289734,0.3923501670360565,0.3749236762523651,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924560546875,0.7350209355354309,0.2759249210357666,1.2586121559143066,288.39288330078125,288.758056640625,291.0790100097656,286.8055419921875,291.0794982910156,297.3330383300781,288.3941955566406,1.0,0.5993098616600037,1.0,1.0,0.0,1.0,-3.520613431930542,3.520603656768799,9.970793144020718e-06,2.721235752105713,0.3236302435398102,0.3236302435398102,0.0,202.7886199951172,236.0,9559.3359375,-0.0,3715.80859375,1.0,283.1499938964844,287.8177795410156,289.7794494628906,290.4891967773437,293.1499938964844,293.1499938964844,283.1499938964844,18107.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4304330945014953,1.0,0.0,0.0,0.4875954687595367,0.4892151355743408,1.5864003444221453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3058.099365234375,0.0,21.643484115600582,1895.4371337890625,0.0,332.9908752441406,0.2493820637464523,1.0,0.0,3.0,1.0,0.0
11983920,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924865722656,0.7396833896636963,0.2815997004508972,0.2571504712104797,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3929138183594,0.9357903599739076,0.5732834935188293,0.5448804497718811,297.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3930053710937,0.9990000128746032,0.7884982824325562,0.4959325790405273,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3927307128906,0.8237096667289734,0.3923501670360565,0.3749236762523651,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924560546875,0.7350209355354309,0.2759249210357666,1.2586121559143066,288.39288330078125,288.758056640625,291.0790100097656,286.8055419921875,291.0794982910156,297.3330383300781,288.3941955566406,1.0,0.5993098616600037,1.0,1.0,0.0,1.0,-3.520613431930542,3.520603656768799,9.970793144020718e-06,2.721235752105713,0.3236302435398102,0.3236302435398102,0.0,202.7886199951172,236.0,9559.3359375,-0.0,3715.80859375,1.0,283.1499938964844,287.8177795410156,289.7794494628906,290.4891967773437,293.1499938964844,293.1499938964844,283.1499938964844,18107.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4304330945014953,1.0,0.0,0.0,0.4875954687595367,0.4892151355743408,1.5864003444221453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3058.099365234375,0.0,21.643484115600582,1895.4371337890625,0.0,332.9908752441406,0.2493820637464523,1.0,0.0,3.0,1.0,0.0
11983980,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.42413330078125,0.7298566102981567,0.2816223800182342,0.2576001286506653,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4245910644531,0.9193873405456544,0.5725164413452148,0.5445953011512756,297.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4247131347656,0.9990000128746032,0.7901480197906494,0.5187512636184692,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.42437744140625,0.8125612139701843,0.3926296532154083,0.3756216466426849,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4241027832031,0.7256591320037842,0.276402860879898,1.262938380241394,288.424560546875,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.3163146972656,288.426025390625,1.0,0.6093173027038574,1.0,1.0,0.0,1.0,-3.5542972087860107,3.5542871952056885,1.0162292710447218e-05,2.747197151184082,0.3186414539813995,0.3186414539813995,0.0,215.7223358154297,239.0,9425.58203125,-0.0,3878.638427734375,1.0,283.1499938964844,287.8425598144531,289.7718200683594,290.4719543457031,293.1499938964844,293.1499938964844,283.1499938964844,18078.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4257012903690338,1.0,0.0,0.0,0.4780231714248657,0.4865701794624328,1.5247243467797492e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3016.2978515625,0.0,21.412172317504883,1895.4371337890625,0.0,323.508544921875,0.2486783564090728,1.0,0.0,3.0,1.0,0.0
11984040,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.42413330078125,0.7298566102981567,0.2816223800182342,0.2576001286506653,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4245910644531,0.9193873405456544,0.5725164413452148,0.5445953011512756,297.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4247131347656,0.9990000128746032,0.7901480197906494,0.5187512636184692,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.42437744140625,0.8125612139701843,0.3926296532154083,0.3756216466426849,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4241027832031,0.7256591320037842,0.276402860879898,1.262938380241394,288.424560546875,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.3163146972656,288.426025390625,1.0,0.6093173027038574,1.0,1.0,0.0,1.0,-3.5542972087860107,3.5542871952056885,1.0162292710447218e-05,2.747197151184082,0.3186414539813995,0.3186414539813995,0.0,215.7223358154297,239.0,9425.58203125,-0.0,3878.638427734375,1.0,283.1499938964844,287.8425598144531,289.7718200683594,290.4719543457031,293.1499938964844,293.1499938964844,283.1499938964844,18078.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4257012903690338,1.0,0.0,0.0,0.4780231714248657,0.4865701794624328,1.5247243467797492e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3016.2978515625,0.0,21.412172317504883,1895.4371337890625,0.0,323.508544921875,0.2486783564090728,1.0,0.0,3.0,1.0,0.0
11984100,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.43951416015625,0.7262423038482666,0.2816031873226166,0.2577621340751648,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4399108886719,0.9134090542793274,0.5721216201782227,0.544407308101654,297.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4400329589844,0.9990000128746032,0.7904874682426453,0.5274989604949951,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.43975830078125,0.8083287477493286,0.3927614390850067,0.3759266436100006,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.43951416015625,0.7222142815589905,0.2765976786613464,1.2647238969802856,288.4398803710937,288.8150329589844,291.0330505371094,286.7898864746094,291.0335693359375,297.3060302734375,288.4410705566406,1.0,0.6129048466682434,1.0,1.0,0.0,1.0,-3.567321538925171,3.567311286926269,1.0237471542495769e-05,2.75746750831604,0.3161019682884216,0.3161019682884216,0.0,220.8396453857422,239.0,9353.3466796875,-0.0,3943.0634765625,1.0,283.1499938964844,287.85528564453125,289.7676086425781,290.4631042480469,293.1499938964844,293.1499938964844,283.1499938964844,18062.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4235388934612274,1.0,0.0,0.0,0.4732213020324707,0.4870734512805938,1.4942457937650033e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2994.677734375,0.0,21.382164001464844,1895.4371337890625,0.0,319.2522277832031,0.2484317570924759,1.0,0.0,3.0,1.0,0.0
