time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984160,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.45269775390625,0.7233365178108215,0.2815686762332916,0.2578749656677246,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4530639648437,0.9087330102920532,0.5717163681983948,0.5441757440567017,297.4913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4531555175781,0.9990000128746032,0.7909184694290161,0.5345971584320068,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.452880859375,0.8048737049102783,0.3928883373737335,0.3761918544769287,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4526672363281,0.719454824924469,0.2767718732357025,1.2662307024002075,288.4530334472656,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.296875,288.4541015625,1.0,0.6159619688987732,1.0,1.0,0.0,1.0,-3.57785439491272,3.5778441429138184,1.02981739473762e-05,2.765666246414185,0.3134905695915222,0.3134905695915222,0.0,225.04067993164065,242.0,9277.8056640625,-0.0,3995.87841796875,1.0,283.1499938964844,287.8667907714844,289.7627258300781,290.4534912109375,293.1499938964844,293.1499938964844,283.1499938964844,18049.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4214538037776947,1.0,0.0,0.0,0.4683898389339447,0.4881055653095245,1.4638898093721764e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2971.3505859375,0.0,21.38092422485352,1895.4371337890625,0.0,315.1921691894531,0.2482357025146484,1.0,0.0,3.0,1.0,0.0
11984220,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.47576904296875,0.71873539686203,0.2814743816852569,0.2580195665359497,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.47607421875,0.9017325043678284,0.5708842873573303,0.5436347126960754,297.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4761657714844,0.9990000128746032,0.7921098470687866,0.5458706617355347,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4759521484375,0.7994812726974487,0.3931353688240051,0.3766588568687439,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.47576904296875,0.7151187062263489,0.2770930528640747,1.2688099145889282,288.4760437011719,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.281982421875,288.4769592285156,1.0,0.6208557486534119,1.0,1.0,0.0,1.0,-3.5946106910705566,3.594600439071656,1.0395079698355404e-05,2.7786974906921387,0.3080494701862335,0.3080494701862335,0.0,231.8182678222656,245.0,9120.7890625,-0.0,4081.07861328125,1.0,283.1499938964844,287.88690185546875,289.75030517578125,290.43084716796875,293.1499938964844,293.1499938964844,283.1499938964844,18037.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4172298610210418,1.0,0.0,0.0,0.4586527347564697,0.4903813004493713,1.4036584339294222e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2920.861083984375,0.0,21.401018142700195,1895.4371337890625,0.0,307.09576416015625,0.2479195743799209,1.0,0.0,3.0,1.0,0.0
11984280,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.47576904296875,0.71873539686203,0.2814743816852569,0.2580195665359497,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.47607421875,0.9017325043678284,0.5708842873573303,0.5436347126960754,297.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4761657714844,0.9990000128746032,0.7921098470687866,0.5458706617355347,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4759521484375,0.7994812726974487,0.3931353688240051,0.3766588568687439,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.47576904296875,0.7151187062263489,0.2770930528640747,1.2688099145889282,288.4760437011719,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.281982421875,288.4769592285156,1.0,0.6208557486534119,1.0,1.0,0.0,1.0,-3.5946106910705566,3.594600439071656,1.0395079698355404e-05,2.7786974906921387,0.3080494701862335,0.3080494701862335,0.0,231.8182678222656,245.0,9120.7890625,-0.0,4081.07861328125,1.0,283.1499938964844,287.88690185546875,289.75030517578125,290.43084716796875,293.1499938964844,293.1499938964844,283.1499938964844,18037.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4172298610210418,1.0,0.0,0.0,0.4586527347564697,0.4903813004493713,1.4036584339294222e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2920.861083984375,0.0,21.401018142700195,1895.4371337890625,0.0,307.09576416015625,0.2479195743799209,1.0,0.0,3.0,1.0,0.0
11984340,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4914245605469,0.7159277200698853,0.2813898026943207,0.2580836713314056,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.49169921875,0.8976226449012756,0.5702390670776367,0.5431765913963318,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4917907714844,0.9990000128746032,0.7932709455490112,0.5523979663848877,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4915771484375,0.7963035702705383,0.3933189511299133,0.3769761621952057,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4914245605469,0.7125097513198853,0.2773290872573852,1.2705541849136353,288.49169921875,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.2731628417969,288.4925231933594,1.0,0.6238036155700684,1.0,1.0,0.0,1.0,-3.6044726371765137,3.604462146759033,1.045236422214657e-05,2.7863810062408447,0.3036985993385315,0.3036985993385315,0.0,235.9785003662109,245.0,8995.98046875,-0.0,4132.625,1.0,283.1499938964844,287.90057373046875,289.7386169433594,290.4106750488281,293.1499938964844,293.1499938964844,283.1499938964844,18036.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4137521386146545,1.0,0.0,0.0,0.4511213302612304,0.4916741549968719,1.3579388280504643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2879.947998046875,0.0,21.403772354125977,1895.4371337890625,0.0,300.5534973144531,0.2476929873228073,1.0,0.0,3.0,1.0,0.0
11984400,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49609375,0.7150667905807495,0.2813604772090912,0.2581009566783905,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4963684082031,0.896377444267273,0.5700326561927795,0.5430288910865784,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.9990000128746032,0.7936910390853882,0.553840696811676,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4962463378906,0.7953454852104187,0.3933751881122589,0.3770743012428283,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.49609375,0.711711585521698,0.2774025499820709,1.2710959911346436,288.496337890625,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.2707824707031,288.49713134765625,1.0,0.6246159076690674,1.0,1.0,0.0,1.0,-3.606834650039673,3.606824159622192,1.0466161256772466e-05,2.7882401943206787,0.3022826611995697,0.3022826611995697,0.0,237.22702026367188,248.0,8955.2451171875,-0.0,4146.548828125,1.0,283.1499938964844,287.9046936035156,289.734619140625,290.4039001464844,293.1499938964844,293.1499938964844,283.1499938964844,18036.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4125858545303345,1.0,0.0,0.0,0.44870725274086,0.4919881224632263,1.3434442891480104e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2866.61767578125,0.0,21.40086555480957,1895.4371337890625,0.0,298.38360595703125,0.2476189732551574,1.0,0.0,3.0,1.0,0.0
11984460,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5129699707031,0.7112722396850586,0.2810427248477936,0.2580681145191192,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51318359375,0.8910890221595764,0.5689772367477417,0.5423043370246887,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.51324462890625,0.9969157576560974,0.7957767248153687,0.5564171671867371,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5130920410156,0.7912341356277466,0.3934136629104614,0.3773751854896545,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.512939453125,0.7081691026687622,0.2775143086910248,1.2728513479232788,288.5131530761719,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2621765136719,288.51373291015625,1.0,0.6273638010025024,1.0,1.0,0.0,1.0,-3.611499547958374,3.6114890575408936,1.0493553418200465e-05,2.7919538021087646,0.296095073223114,0.296095073223114,0.0,242.33387756347656,251.0,8775.0,-0.0,4190.4169921875,1.0,283.1499938964844,287.92041015625,289.7164306640625,290.3734436035156,293.1499938964844,293.1499938964844,283.1499938964844,18040.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4074561297893524,1.0,0.0,0.0,0.438351035118103,0.492833137512207,1.2821462114231965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2808.0810546875,0.0,21.367876052856445,1895.4371337890625,0.0,288.9769287109375,0.2472859770059585,1.0,0.0,3.0,1.0,0.0
11984520,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5129699707031,0.7112722396850586,0.2810427248477936,0.2580681145191192,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51318359375,0.8910890221595764,0.5689772367477417,0.5423043370246887,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.51324462890625,0.9969157576560974,0.7957767248153687,0.5564171671867371,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5130920410156,0.7912341356277466,0.3934136629104614,0.3773751854896545,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.512939453125,0.7081691026687622,0.2775143086910248,1.2728513479232788,288.5131530761719,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2621765136719,288.51373291015625,1.0,0.6273638010025024,1.0,1.0,0.0,1.0,-3.611499547958374,3.6114890575408936,1.0493553418200465e-05,2.7919538021087646,0.296095073223114,0.296095073223114,0.0,242.33387756347656,251.0,8775.0,-0.0,4190.4169921875,1.0,283.1499938964844,287.92041015625,289.7164306640625,290.3734436035156,293.1499938964844,293.1499938964844,283.1499938964844,18040.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4074561297893524,1.0,0.0,0.0,0.438351035118103,0.492833137512207,1.2821462114231965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2808.0810546875,0.0,21.367876052856445,1895.4371337890625,0.0,288.9769287109375,0.2472859770059585,1.0,0.0,3.0,1.0,0.0
11984580,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5271911621094,0.7075793147087097,0.2804627120494842,0.2577633559703827,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5273742675781,0.886293351650238,0.5676552653312683,0.5412929654121399,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5274353027344,0.9942654967308044,0.7981796860694885,0.5581700801849365,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5272827148437,0.7874796986579895,0.393174946308136,0.3773804903030395,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.52716064453125,0.7047858834266663,0.2773410677909851,1.2731802463531494,288.5273742675781,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2547912597656,288.52789306640625,1.0,0.6294016242027283,1.0,1.0,0.0,1.0,-3.612427711486816,3.612417221069336,1.049902584782103e-05,2.792698860168457,0.2893793284893036,0.2893793284893036,0.0,246.76695251464844,254.0,8579.525390625,-0.0,4220.24169921875,1.0,283.1499938964844,287.9339294433594,289.6951599121094,290.3388671875,293.1499938964844,293.1499938964844,283.1499938964844,18046.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4019044935703277,1.0,0.0,0.0,0.4273797571659088,0.4931522011756897,1.2187689080178645e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2743.8916015625,0.0,21.30801010131836,1895.4371337890625,0.0,279.03485107421875,0.2469086199998855,1.0,0.0,3.0,1.0,0.0
11984640,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5271911621094,0.7075793147087097,0.2804627120494842,0.2577633559703827,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5273742675781,0.886293351650238,0.5676552653312683,0.5412929654121399,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5274353027344,0.9942654967308044,0.7981796860694885,0.5581700801849365,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5272827148437,0.7874796986579895,0.393174946308136,0.3773804903030395,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.52716064453125,0.7047858834266663,0.2773410677909851,1.2731802463531494,288.5273742675781,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2547912597656,288.52789306640625,1.0,0.6294016242027283,1.0,1.0,0.0,1.0,-3.612427711486816,3.612417221069336,1.049902584782103e-05,2.792698860168457,0.2893793284893036,0.2893793284893036,0.0,246.76695251464844,254.0,8579.525390625,-0.0,4220.24169921875,1.0,283.1499938964844,287.9339294433594,289.6951599121094,290.3388671875,293.1499938964844,293.1499938964844,283.1499938964844,18046.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4019044935703277,1.0,0.0,0.0,0.4273797571659088,0.4931522011756897,1.2187689080178645e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2743.8916015625,0.0,21.30801010131836,1895.4371337890625,0.0,279.03485107421875,0.2469086199998855,1.0,0.0,3.0,1.0,0.0
11984700,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5339660644531,0.7058101892471313,0.2801095247268677,0.257540225982666,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5341491699219,0.8840741515159607,0.5669288039207458,0.540710985660553,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5342102050781,0.9930844902992249,0.7993729114532471,0.5590565204620361,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5340881347656,0.7857373952865601,0.3929854333400726,0.3773021101951599,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5339660644531,0.7031844854354858,0.2771786749362945,1.2729368209838867,288.5341491699219,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,297.2510986328125,288.53466796875,1.0,0.6302434802055359,1.0,1.0,0.0,1.0,-3.6121397018432617,3.612129211425781,1.0497374205442613e-05,2.7924842834472656,0.2858053147792816,0.2858053147792816,0.0,248.7712554931641,254.0,8476.2421875,-0.0,4231.8369140625,1.0,283.1499938964844,287.9403381347656,289.6831970214844,290.31982421875,293.1499938964844,293.1499938964844,283.1499938964844,18048.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3989316821098327,1.0,0.0,0.0,0.4216441512107849,0.4931904375553131,1.1862756998937133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2709.815185546875,0.0,21.270957946777344,1895.4371337890625,0.0,273.8060607910156,0.2467047423124313,1.0,0.0,3.0,1.0,0.0
11984760,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5406799316406,0.7040854096412659,0.2797249853610992,0.2572834193706512,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5408630371094,0.8819373250007629,0.5661699175834656,0.5400927066802979,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5409240722656,0.9919580221176147,0.8005387783050537,0.5599256157875061,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.540771484375,0.7840562462806702,0.392761081457138,0.3771847188472748,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5406799316406,0.7016208171844482,0.2769772410392761,1.2724895477294922,288.5408630371094,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.247314453125,288.5413513183594,1.0,0.6309989094734192,1.0,1.0,0.0,1.0,-3.6114540100097656,3.611443519592285,1.0493405170564074e-05,2.791959762573242,0.2820818722248077,0.2820818722248077,0.0,250.6797790527344,257.0,8369.3427734375,-0.0,4241.77490234375,1.0,283.1499938964844,287.9467163085937,289.67041015625,290.2996520996094,293.1499938964844,293.1499938964844,283.1499938964844,18050.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3958122432231903,1.0,0.0,0.0,0.415743350982666,0.4931802749633789,1.1533048294154469e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2674.5078125,0.0,21.23065185546875,1895.4371337890625,0.0,268.3861389160156,0.2464925348758697,1.0,0.0,3.0,1.0,0.0
11984820,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.55401611328125,0.7007270455360413,0.2788782715797424,0.2566893994808197,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5542297363281,0.8778453469276428,0.5645720958709717,0.5387693643569946,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5542907714844,0.9898062348365784,0.8027768135070801,0.5615976452827454,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5541381835937,0.7808263301849365,0.3922273814678192,0.3768573999404907,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55401611328125,0.6985676288604736,0.2764774858951568,1.2711008787155151,288.55419921875,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2396240234375,288.5547180175781,1.0,0.6323092579841614,1.0,1.0,0.0,1.0,-3.609096050262451,3.60908555984497,1.0479720003786497e-05,2.7901415824890137,0.2741669714450836,0.2741669714450836,0.0,254.2912139892578,260.0,8144.9794921875,-0.0,4257.7255859375,1.0,283.1499938964844,287.9593505859375,289.6424255371094,290.2560729980469,293.1499938964844,293.1499938964844,283.1499938964844,18053.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3890950679779053,1.0,0.0,0.0,0.4034512341022491,0.4930564761161804,1.0861144872365004e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2600.32421875,0.0,21.142555236816406,1895.4371337890625,0.0,256.9309387207031,0.2460471093654632,1.0,0.0,3.0,1.0,0.0
11984880,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.55401611328125,0.7007270455360413,0.2788782715797424,0.2566893994808197,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5542297363281,0.8778453469276428,0.5645720958709717,0.5387693643569946,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5542907714844,0.9898062348365784,0.8027768135070801,0.5615976452827454,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5541381835937,0.7808263301849365,0.3922273814678192,0.3768573999404907,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55401611328125,0.6985676288604736,0.2764774858951568,1.2711008787155151,288.55419921875,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2396240234375,288.5547180175781,1.0,0.6323092579841614,1.0,1.0,0.0,1.0,-3.609096050262451,3.60908555984497,1.0479720003786497e-05,2.7901415824890137,0.2741669714450836,0.2741669714450836,0.0,254.2912139892578,260.0,8144.9794921875,-0.0,4257.7255859375,1.0,283.1499938964844,287.9593505859375,289.6424255371094,290.2560729980469,293.1499938964844,293.1499938964844,283.1499938964844,18053.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3890950679779053,1.0,0.0,0.0,0.4034512341022491,0.4930564761161804,1.0861144872365004e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2600.32421875,0.0,21.142555236816406,1895.4371337890625,0.0,256.9309387207031,0.2460471093654632,1.0,0.0,3.0,1.0,0.0
11984940,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.567626953125,0.6974434852600098,0.2779435217380523,0.2560074925422668,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5678100585937,0.8739250898361206,0.5628838539123535,0.537351667881012,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.56787109375,0.9877267479896544,0.804888129234314,0.5631784200668335,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5677490234375,0.7777169942855835,0.3915990889072418,0.3764308094978332,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.567626953125,0.6955713033676147,0.2758693099021911,1.2691746950149536,288.5678100585937,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2318115234375,288.5683288574219,1.0,0.633415699005127,1.0,1.0,0.0,1.0,-3.605642795562744,3.605632305145264,1.0459672012075316e-05,2.787471055984497,0.2655897736549377,0.2655897736549377,0.0,257.7171325683594,263.0,7906.92529296875,-0.0,4269.57275390625,1.0,283.1499938964844,287.9721984863281,289.611572265625,290.2084655761719,293.1499938964844,293.1499938964844,283.1499938964844,18056.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3816858828067779,1.0,0.0,0.0,0.3905120491981506,0.4928348064422607,1.0177367393282566e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2521.556640625,0.0,21.04686737060547,1895.4371337890625,0.0,244.601303100586,0.2455785721540451,1.0,0.0,3.0,1.0,0.0
11985000,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.567626953125,0.6974434852600098,0.2779435217380523,0.2560074925422668,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5678100585937,0.8739250898361206,0.5628838539123535,0.537351667881012,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.56787109375,0.9877267479896544,0.804888129234314,0.5631784200668335,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5677490234375,0.7777169942855835,0.3915990889072418,0.3764308094978332,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.567626953125,0.6955713033676147,0.2758693099021911,1.2691746950149536,288.5678100585937,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2318115234375,288.5683288574219,1.0,0.633415699005127,1.0,1.0,0.0,1.0,-3.605642795562744,3.605632305145264,1.0459672012075316e-05,2.787471055984497,0.2655897736549377,0.2655897736549377,0.0,257.7171325683594,263.0,7906.92529296875,-0.0,4269.57275390625,1.0,283.1499938964844,287.9721984863281,289.611572265625,290.2084655761719,293.1499938964844,293.1499938964844,283.1499938964844,18056.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3816858828067779,1.0,0.0,0.0,0.3905120491981506,0.4928348064422607,1.0177367393282566e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2521.556640625,0.0,21.04686737060547,1895.4371337890625,0.0,244.601303100586,0.2455785721540451,1.0,0.0,3.0,1.0,0.0
11985060,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5816345214844,0.6941981911659241,0.2769334316253662,0.2552532851696014,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.58184814453125,0.8701210021972656,0.5611182451248169,0.5358564257621765,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5819091796875,0.9856712818145752,0.806878924369812,0.5646733641624451,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5817565917969,0.7746842503547668,0.3908909261226654,0.3759236931800842,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5816345214844,0.6925999522209167,0.2751706838607788,1.2668144702911377,288.58184814453125,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2239990234375,288.5823669433594,1.0,0.6343715786933899,1.0,1.0,0.0,1.0,-3.6012864112854004,3.60127592086792,1.0434399882797152e-05,2.7840983867645264,0.2563167214393616,0.2563167214393616,0.0,261.0307006835937,266.0,7656.15771484375,-0.0,4278.2802734375,1.0,283.1499938964844,287.9854736328125,289.5782775878906,290.15728759765625,293.1499938964844,293.1499938964844,283.1499938964844,18058.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3735691010951996,1.0,0.0,0.0,0.3769614398479461,0.4925497174263,9.503426490198308e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2438.571533203125,0.0,20.94592666625977,1895.4371337890625,0.0,231.4066772460937,0.2450926303863525,1.0,0.0,3.0,1.0,0.0
11985120,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5816345214844,0.6941981911659241,0.2769334316253662,0.2552532851696014,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.58184814453125,0.8701210021972656,0.5611182451248169,0.5358564257621765,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5819091796875,0.9856712818145752,0.806878924369812,0.5646733641624451,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5817565917969,0.7746842503547668,0.3908909261226654,0.3759236931800842,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5816345214844,0.6925999522209167,0.2751706838607788,1.2668144702911377,288.58184814453125,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2239990234375,288.5823669433594,1.0,0.6343715786933899,1.0,1.0,0.0,1.0,-3.6012864112854004,3.60127592086792,1.0434399882797152e-05,2.7840983867645264,0.2563167214393616,0.2563167214393616,0.0,261.0307006835937,266.0,7656.15771484375,-0.0,4278.2802734375,1.0,283.1499938964844,287.9854736328125,289.5782775878906,290.15728759765625,293.1499938964844,293.1499938964844,283.1499938964844,18058.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3735691010951996,1.0,0.0,0.0,0.3769614398479461,0.4925497174263,9.503426490198308e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2438.571533203125,0.0,20.94592666625977,1895.4371337890625,0.0,231.4066772460937,0.2450926303863525,1.0,0.0,3.0,1.0,0.0
11985180,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5961303710937,0.6909704804420471,0.2758553922176361,0.2544358372688293,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5963439941406,0.8664008975028992,0.5592826008796692,0.5342930555343628,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5964050292969,0.9836114645004272,0.8087549209594727,0.5660876631736755,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.59625244140625,0.7717022895812988,0.3901109099388122,0.3753464519977569,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5960998535156,0.6896360516548157,0.2743926644325256,1.2640836238861084,288.5963134765625,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2162475585937,288.59686279296875,1.0,0.6352094411849976,1.0,1.0,0.0,1.0,-3.596144676208496,3.5961344242095947,1.040460483636707e-05,2.780115842819214,0.2463186979293823,0.2463186979293823,0.0,264.2761535644531,269.0,7393.93798828125,-0.0,4284.4375,1.0,283.1499938964844,287.9994201660156,289.5428466796875,290.1029968261719,293.1499938964844,293.1499938964844,283.1499938964844,18059.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3647632300853729,1.0,0.0,0.0,0.3628498613834381,0.4922212362289428,8.859796452043156e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2351.81787109375,0.0,20.8414249420166,1895.4371337890625,0.0,217.3895568847656,0.2445943355560302,1.0,0.0,3.0,1.0,0.0
11985240,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5961303710937,0.6909704804420471,0.2758553922176361,0.2544358372688293,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5963439941406,0.8664008975028992,0.5592826008796692,0.5342930555343628,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5964050292969,0.9836114645004272,0.8087549209594727,0.5660876631736755,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.59625244140625,0.7717022895812988,0.3901109099388122,0.3753464519977569,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5960998535156,0.6896360516548157,0.2743926644325256,1.2640836238861084,288.5963134765625,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2162475585937,288.59686279296875,1.0,0.6352094411849976,1.0,1.0,0.0,1.0,-3.596144676208496,3.5961344242095947,1.040460483636707e-05,2.780115842819214,0.2463186979293823,0.2463186979293823,0.0,264.2761535644531,269.0,7393.93798828125,-0.0,4284.4375,1.0,283.1499938964844,287.9994201660156,289.5428466796875,290.1029968261719,293.1499938964844,293.1499938964844,283.1499938964844,18059.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3647632300853729,1.0,0.0,0.0,0.3628498613834381,0.4922212362289428,8.859796452043156e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2351.81787109375,0.0,20.8414249420166,1895.4371337890625,0.0,217.3895568847656,0.2445943355560302,1.0,0.0,3.0,1.0,0.0
11985300,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.603515625,0.6893593072891235,0.275292307138443,0.25400510430336,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6037292480469,0.8645660281181335,0.5583397746086121,0.5334874987602234,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6037902832031,0.9825741648674012,0.8096508979797363,0.5667656064033508,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6036376953125,0.7702252864837646,0.3896952867507934,0.375033289194107,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.603515625,0.6881536841392517,0.273976057767868,1.2625914812088013,288.6037292480469,289.3541259765625,290.5982971191406,286.5700988769531,290.5992126464844,297.21240234375,288.6042785644531,1.0,0.6355905532836914,1.0,1.0,0.0,1.0,-3.593301773071289,3.5932912826538086,1.038814752973849e-05,2.7779135704040527,0.2410385459661483,0.2410385459661483,0.0,265.8821105957031,269.0,7258.96533203125,-0.0,4286.673828125,1.0,283.1499938964844,288.0067443847656,289.5244445800781,290.0748596191406,293.1499938964844,293.1499938964844,283.1499938964844,18060.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3601117432117462,1.0,0.0,0.0,0.3556013405323028,0.4920450448989868,8.552073715861752e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2307.175048828125,0.0,20.78825569152832,1895.4371337890625,0.0,210.0836181640625,0.2443419247865677,1.0,0.0,3.0,1.0,0.0
11985360,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.61102294921875,0.6877487301826477,0.2747136056423187,0.2535603046417236,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6112365722656,0.8627456426620483,0.5573806166648865,0.5326666235923767,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6112976074219,0.9815298318862916,0.8105190396308899,0.567424476146698,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.61114501953125,0.7687557935714722,0.3892629742622375,0.3747044205665588,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.61102294921875,0.6866700053215027,0.2735418677330017,1.2610198259353638,288.6112060546875,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.2085876464844,288.6117858886719,1.0,0.6359487771987915,1.0,1.0,0.0,1.0,-3.590285539627075,3.590275287628174,1.0370702511863785e-05,2.7755768299102783,0.2355663329362869,0.2355663329362869,0.0,267.4801025390625,272.0,7121.66650390625,-0.0,4288.39208984375,1.0,283.1499938964844,288.01434326171875,289.5056457519531,290.0460510253906,293.1499938964844,293.1499938964844,283.1499938964844,18060.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3553010523319244,1.0,0.0,0.0,0.3482351899147033,0.4918636679649353,8.254073868840806e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2261.776611328125,0.0,20.734703063964844,1895.4371337890625,0.0,202.5825653076172,0.2440880239009857,1.0,0.0,3.0,1.0,0.0
11985420,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6261901855469,0.6845269799232483,0.2735106348991394,0.2526299357414245,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6264343261719,0.859143853187561,0.5554141998291016,0.5309799909591675,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6264953613281,0.979415237903595,0.8121727705001831,0.5686855316162109,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6263427734375,0.7658356428146362,0.3883490860462188,0.3740004599094391,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6261901855469,0.6836972832679749,0.2726227343082428,1.2576481103897097,288.6264038085937,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.2010192871094,288.6269836425781,1.0,0.6366018056869507,1.0,1.0,0.0,1.0,-3.583752155303955,3.5837416648864746,1.0332962119719014e-05,2.770515203475952,0.2240353673696518,0.2240353673696518,0.0,270.6591491699219,275.0,6840.96630859375,-0.0,4290.3671875,1.0,283.1499938964844,288.0305480957031,289.4668884277344,289.98681640625,293.1499938964844,293.1499938964844,283.1499938964844,18061.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.345227986574173,1.0,0.0,0.0,0.3331890106201172,0.491491287946701,7.686577596643929e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2169.00390625,0.0,20.627031326293945,1895.4371337890625,0.0,186.9991455078125,0.2435777634382248,1.0,0.0,3.0,1.0,0.0
11985480,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6261901855469,0.6845269799232483,0.2735106348991394,0.2526299357414245,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6264343261719,0.859143853187561,0.5554141998291016,0.5309799909591675,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6264953613281,0.979415237903595,0.8121727705001831,0.5686855316162109,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6263427734375,0.7658356428146362,0.3883490860462188,0.3740004599094391,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6261901855469,0.6836972832679749,0.2726227343082428,1.2576481103897097,288.6264038085937,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.2010192871094,288.6269836425781,1.0,0.6366018056869507,1.0,1.0,0.0,1.0,-3.583752155303955,3.5837416648864746,1.0332962119719014e-05,2.770515203475952,0.2240353673696518,0.2240353673696518,0.0,270.6591491699219,275.0,6840.96630859375,-0.0,4290.3671875,1.0,283.1499938964844,288.0305480957031,289.4668884277344,289.98681640625,293.1499938964844,293.1499938964844,283.1499938964844,18061.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.345227986574173,1.0,0.0,0.0,0.3331890106201172,0.491491287946701,7.686577596643929e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2169.00390625,0.0,20.627031326293945,1895.4371337890625,0.0,186.9991455078125,0.2435777634382248,1.0,0.0,3.0,1.0,0.0
11985540,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6390991210937,0.6818179488182068,0.272453099489212,0.2518066465854645,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6393127441406,0.8561537861824036,0.5537122488021851,0.5295166373252869,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.639404296875,0.9776077270507812,0.8134753704071045,0.5696858167648315,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.63922119140625,0.7633984684944153,0.3875299990177154,0.3733613491058349,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6390991210937,0.6811926960945129,0.2717989087104797,1.2545852661132812,288.6393127441406,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.1947021484375,288.6398620605469,1.0,0.6370880007743835,1.0,1.0,0.0,1.0,-3.577751636505127,3.5777413845062256,1.0298361303284764e-05,2.76586651802063,0.2137218415737152,0.2137218415737152,0.0,273.3174133300781,275.0,6599.80322265625,-0.0,4290.5673828125,1.0,283.1499938964844,288.0453491210937,289.4332580566406,289.9355163574219,293.1499938964844,293.1499938964844,283.1499938964844,18061.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3363185226917267,1.0,0.0,0.0,0.3202626705169678,0.4911753237247467,7.237061172560288e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2089.318359375,0.0,20.536603927612305,1895.4371337890625,0.0,173.2748260498047,0.2431485950946808,1.0,0.0,3.0,1.0,0.0
11985600,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6415405273437,0.6813017725944519,0.2722469568252563,0.2516456842422485,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.64178466796875,0.8555877208709717,0.553382933139801,0.5292332768440247,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.641845703125,0.9772599935531616,0.8137146234512329,0.5698703527450562,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6416931152344,0.7629357576370239,0.387368768453598,0.3732348382472992,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6415405273437,0.680715024471283,0.2716368734836578,1.253979206085205,288.6417541503906,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.1935119628906,288.642333984375,1.0,0.637174665927887,1.0,1.0,0.0,1.0,-3.5765581130981445,3.576547861099243,1.029148552333936e-05,2.764941692352295,0.2116930186748504,0.2116930186748504,0.0,273.82293701171875,278.0,6553.4365234375,-0.0,4290.46435546875,1.0,283.1499938964844,288.04833984375,289.4267578125,289.92559814453125,293.1499938964844,293.1499938964844,283.1499938964844,18061.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3345798850059509,1.0,0.0,0.0,0.3177775144577026,0.4911157488822937,7.154152381616541e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2074.005126953125,0.0,20.519460678100582,1895.4371337890625,0.0,170.5954132080078,0.2430670410394668,1.0,0.0,3.0,1.0,0.0
11985660,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6568298339844,0.6780721545219421,0.2709230780601501,0.2506084740161896,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.65704345703125,0.8520720601081848,0.5512864589691162,0.5274267196655273,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6571044921875,0.9750588536262512,0.8151436448097229,0.5709787011146545,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6569519042969,0.7600523233413696,0.3863215744495392,0.3724076151847839,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6568298339844,0.6777228116989136,0.2705859541893005,1.2500230073928833,288.65704345703125,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.18609619140625,288.6575927734375,1.0,0.6376720666885376,1.0,1.0,0.0,1.0,-3.568716526031494,3.5687062740325928,1.024637276714202e-05,2.7588672637939453,0.19852015376091,0.19852015376091,0.0,276.9781494140625,281.0,6260.99609375,-0.0,4288.7666015625,1.0,283.1499938964844,288.0680847167969,289.38555908203125,289.8627624511719,293.1499938964844,293.1499938964844,283.1499938964844,18060.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3234102129936218,1.0,0.0,0.0,0.3020894527435303,0.4907509088516235,6.653566142489353e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1977.412353515625,0.0,20.413148880004883,1895.4371337890625,0.0,153.31056213378906,0.2425595968961715,1.0,0.0,3.0,1.0,0.0
11985720,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6568298339844,0.6780721545219421,0.2709230780601501,0.2506084740161896,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.65704345703125,0.8520720601081848,0.5512864589691162,0.5274267196655273,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6571044921875,0.9750588536262512,0.8151436448097229,0.5709787011146545,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6569519042969,0.7600523233413696,0.3863215744495392,0.3724076151847839,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6568298339844,0.6777228116989136,0.2705859541893005,1.2500230073928833,288.65704345703125,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.18609619140625,288.6575927734375,1.0,0.6376720666885376,1.0,1.0,0.0,1.0,-3.568716526031494,3.5687062740325928,1.024637276714202e-05,2.7588672637939453,0.19852015376091,0.19852015376091,0.0,276.9781494140625,281.0,6260.99609375,-0.0,4288.7666015625,1.0,283.1499938964844,288.0680847167969,289.38555908203125,289.8627624511719,293.1499938964844,293.1499938964844,283.1499938964844,18060.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3234102129936218,1.0,0.0,0.0,0.3020894527435303,0.4907509088516235,6.653566142489353e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1977.412353515625,0.0,20.413148880004883,1895.4371337890625,0.0,153.31056213378906,0.2425595968961715,1.0,0.0,3.0,1.0,0.0
11985780,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717834472656,0.6748374104499817,0.2695383429527282,0.249518021941185,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6719970703125,0.8485918641090393,0.5491228699684143,0.5255588293075562,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6720886230469,0.9728071689605712,0.8164568543434143,0.5720087885856628,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6719055175781,0.7571820616722107,0.3852056860923767,0.3715173900127411,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717834472656,0.674720287322998,0.2694701850414276,1.2457820177078247,288.6719970703125,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1786804199219,288.67254638671875,1.0,0.6380960941314697,1.0,1.0,0.0,1.0,-3.560225009918213,3.5602147579193115,1.0197632036579307e-05,2.752289295196533,0.1844927668571472,0.1844927668571472,0.0,280.1290283203125,269.0,5965.5126953125,-0.0,4285.30078125,1.0,283.1499938964844,288.09014892578125,289.34344482421875,289.7986755371094,293.1499938964844,293.1499938964844,283.1499938964844,18059.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3117706775665283,1.0,0.0,0.0,0.2862105071544647,0.4904095828533172,6.181537060001574e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1879.820556640625,0.0,20.30914306640625,1895.4371337890625,0.0,135.03794860839844,0.2420588284730911,1.0,0.0,3.0,1.0,0.0
11985840,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717834472656,0.6748374104499817,0.2695383429527282,0.249518021941185,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6719970703125,0.8485918641090393,0.5491228699684143,0.5255588293075562,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6720886230469,0.9728071689605712,0.8164568543434143,0.5720087885856628,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6719055175781,0.7571820616722107,0.3852056860923767,0.3715173900127411,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717834472656,0.674720287322998,0.2694701850414276,1.2457820177078247,288.6719970703125,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1786804199219,288.67254638671875,1.0,0.6380960941314697,1.0,1.0,0.0,1.0,-3.560225009918213,3.5602147579193115,1.0197632036579307e-05,2.752289295196533,0.1844927668571472,0.1844927668571472,0.0,280.1290283203125,269.0,5965.5126953125,-0.0,4285.30078125,1.0,283.1499938964844,288.09014892578125,289.34344482421875,289.7986755371094,293.1499938964844,293.1499938964844,283.1499938964844,18059.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3117706775665283,1.0,0.0,0.0,0.2862105071544647,0.4904095828533172,6.181537060001574e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1879.820556640625,0.0,20.30914306640625,1895.4371337890625,0.0,135.03794860839844,0.2420588284730911,1.0,0.0,3.0,1.0,0.0
11985900,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.67889404296875,0.6749096512794495,0.2688250541687011,0.2488419711589813,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6791076660156,0.8488561511039734,0.5480154752731323,0.524484395980835,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6791687011719,0.9739502668380736,0.8170700669288635,0.5724079012870789,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.67901611328125,0.7575376629829407,0.384621649980545,0.3709311187267303,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67889404296875,0.6749062538146973,0.2688881754875183,1.2429993152618408,288.6791076660156,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.1750183105469,288.6795654296875,1.0,0.6365910768508911,1.0,1.0,0.0,1.0,-3.554550647735596,3.554540634155273,1.0165257663174998e-05,2.7479405403137207,0.1771526783704757,0.1771526783704757,0.0,278.6834411621094,269.0,5816.8154296875,-0.0,4261.4228515625,1.0,283.1499938964844,288.1021728515625,289.3221130371094,289.76629638671875,293.1499938964844,293.1499938964844,283.1499938964844,18059.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3057942986488342,1.0,0.0,0.0,0.2782300412654876,0.4902513921260834,5.955433923787723e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1830.83984375,0.0,20.2583122253418,1895.4371337890625,0.0,125.4923324584961,0.2418120056390762,1.0,0.0,3.0,1.0,0.0
11985960,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.685546875,0.6758198142051697,0.2681089639663696,0.2481049001216888,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.68572998046875,0.8501117825508118,0.5468977689743042,0.5233401656150818,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.685791015625,0.9761898517608644,0.817660391330719,0.5727472305297852,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6856384277344,0.7587808966636658,0.3840277194976806,0.3702750205993652,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.685546875,0.6759274005889893,0.2682985663414001,1.2398931980133057,288.68572998046875,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.1714172363281,288.6861572265625,1.0,0.6345402598381042,1.0,1.0,0.0,1.0,-3.548171043395996,3.548161029815674,1.0128801477549132e-05,2.743008852005005,0.1695804595947265,0.1695804595947265,0.0,275.75762939453125,257.0,5667.75537109375,-0.0,4226.78076171875,1.0,283.1499938964844,288.11480712890625,289.3006591796875,289.73370361328125,293.1499938964844,293.1499938964844,283.1499938964844,18058.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2997195422649383,1.0,0.0,0.0,0.2702251374721527,0.4900992810726166,5.7352051996417686e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1781.730224609375,0.0,20.20822525024414,1895.4371337890625,0.0,115.64238739013672,0.2415677458047866,1.0,0.0,3.0,1.0,0.0
