time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986020,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.69793701171875,0.6791238188743591,0.2666706144809723,0.246537908911705,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6981201171875,0.8543861508369446,0.5446347594261169,0.5209336876869202,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6981811523437,0.9823740124702454,0.8187739849090576,0.5733122825622559,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.69805908203125,0.7628512978553772,0.3828142881393432,0.3688462972640991,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.69793701171875,0.6794481873512268,0.2671032249927521,1.233165621757507,288.6981201171875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1645202636719,288.6985168457031,1.0,0.6292968392372131,1.0,1.0,0.0,1.0,-3.5342607498168945,3.5342507362365723,1.0049501725006849e-05,2.73224139213562,0.1537451893091201,0.1537451893091201,0.0,267.5261535644531,245.0,5370.2998046875,-0.0,4140.4677734375,1.0,283.1499938964844,288.14227294921875,289.2869873046875,289.685546875,293.1499938964844,293.1499938964844,283.1499938964844,18057.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920372486114502,1.0,0.0,0.0,0.2542056441307068,0.4898321330547333,5.311938444663156e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1685.2222900390625,0.0,20.111188888549805,1895.4371337890625,0.0,89.11418151855469,0.2410886436700821,1.0,0.0,3.0,1.0,0.0
11986080,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.69793701171875,0.6791238188743591,0.2666706144809723,0.246537908911705,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6981201171875,0.8543861508369446,0.5446347594261169,0.5209336876869202,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6981811523437,0.9823740124702454,0.8187739849090576,0.5733122825622559,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.69805908203125,0.7628512978553772,0.3828142881393432,0.3688462972640991,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.69793701171875,0.6794481873512268,0.2671032249927521,1.233165621757507,288.6981201171875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1645202636719,288.6985168457031,1.0,0.6292968392372131,1.0,1.0,0.0,1.0,-3.5342607498168945,3.5342507362365723,1.0049501725006849e-05,2.73224139213562,0.1537451893091201,0.1537451893091201,0.0,267.5261535644531,245.0,5370.2998046875,-0.0,4140.4677734375,1.0,283.1499938964844,288.14227294921875,289.2869873046875,289.685546875,293.1499938964844,293.1499938964844,283.1499938964844,18057.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920372486114502,1.0,0.0,0.0,0.2542056441307068,0.4898321330547333,5.311938444663156e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1685.2222900390625,0.0,20.111188888549805,1895.4371337890625,0.0,89.11418151855469,0.2410886436700821,1.0,0.0,3.0,1.0,0.0
11986140,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.706298828125,0.6823734045028687,0.2656225562095642,0.2453566044569015,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7064514160156,0.8585194945335388,0.5429753661155701,0.519128143787384,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7065124511719,0.9876084923744202,0.8195189833641052,0.5736473202705383,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7063903808594,0.7667314410209656,0.381914734840393,0.367748498916626,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.706298828125,0.6828537583351135,0.2662260234355926,1.2280330657958984,288.7064514160156,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.15972900390625,288.7068176269531,1.0,0.6249185800552368,1.0,1.0,0.0,1.0,-3.523576736450196,3.523566722869873,9.988792953663506e-06,2.723966598510742,0.141731321811676,0.141731321811676,0.0,260.4095153808594,245.0,5156.8994140625,-0.0,4069.823486328125,1.0,283.1499938964844,288.1642150878906,289.280517578125,289.66766357421875,293.1499938964844,293.1499938964844,283.1499938964844,18055.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917391359806061,1.0,0.0,0.0,0.2426763325929641,0.4896751344203949,5.0199195911204705e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1615.9794921875,0.0,20.044132232666016,1895.4371337890625,0.0,87.29837036132812,0.2407519221305847,1.0,0.0,3.0,1.0,0.0
11986200,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093505859375,0.6837737560272217,0.2652158439159393,0.2448934316635131,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.70953369140625,0.8602971434593201,0.5423300862312317,0.5184211134910583,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7095947265625,0.9897109866142272,0.8197915554046631,0.5737621784210205,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.70947265625,0.7683922052383423,0.3815623819828033,0.3673143088817596,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093505859375,0.684314489364624,0.265884518623352,1.226012110710144,288.70953369140625,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.15789794921875,288.7098693847656,1.0,0.6231443285942078,1.0,1.0,0.0,1.0,-3.5193541049957275,3.5193440914154053,9.964847777155228e-06,2.7206954956054688,0.13697350025177,0.13697350025177,0.0,257.5076904296875,233.0,5075.1826171875,-0.0,4041.47802734375,1.0,283.1499938964844,288.1731872558594,289.27197265625,289.6557922363281,293.1499938964844,293.1499938964844,283.1499938964844,18055.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291675329208374,1.0,0.0,0.0,0.2382536977529525,0.4896231889724731,4.9103907606706815e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1589.0975341796875,0.0,20.01904296875,1895.4371337890625,0.0,86.90734100341797,0.2406245768070221,1.0,0.0,3.0,1.0,0.0
11986260,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.689373791217804,0.2637335360050201,0.2431951016187667,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.71990966796875,0.8674217462539673,0.5399758815765381,0.5158306360244751,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.719970703125,0.9974176287651062,0.8207041621208191,0.5741169452667236,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198486328125,0.7750149369239807,0.3802638351917267,0.3657071590423584,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.6901341676712036,0.2646355330944061,1.2185735702514648,288.71990966796875,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1513977050781,288.7202453613281,1.0,0.6164789199829102,1.0,1.0,0.0,1.0,-3.503741502761841,3.5037314891815186,9.876561307464726e-06,2.7086002826690674,0.1192469671368599,0.1192469671368599,0.0,246.6134490966797,221.0,4783.95361328125,-0.0,3936.242431640625,1.0,283.1499938964844,288.2080993652344,289.229736328125,289.5961303710937,293.1499938964844,293.1499938964844,283.1499938964844,18053.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290737509727478,1.0,0.0,0.0,0.222462847828865,0.4894837141036987,4.5293937489532254e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1492.605224609375,0.0,19.93256378173828,1895.4371337890625,0.0,81.09699249267578,0.2401780486106872,1.0,0.0,3.0,1.0,0.0
11986320,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.689373791217804,0.2637335360050201,0.2431951016187667,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.71990966796875,0.8674217462539673,0.5399758815765381,0.5158306360244751,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.719970703125,0.9974176287651062,0.8207041621208191,0.5741169452667236,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198486328125,0.7750149369239807,0.3802638351917267,0.3657071590423584,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.6901341676712036,0.2646355330944061,1.2185735702514648,288.71990966796875,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1513977050781,288.7202453613281,1.0,0.6164789199829102,1.0,1.0,0.0,1.0,-3.503741502761841,3.5037314891815186,9.876561307464726e-06,2.7086002826690674,0.1192469671368599,0.1192469671368599,0.0,246.6134490966797,221.0,4783.95361328125,-0.0,3936.242431640625,1.0,283.1499938964844,288.2080993652344,289.229736328125,289.5961303710937,293.1499938964844,293.1499938964844,283.1499938964844,18053.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290737509727478,1.0,0.0,0.0,0.222462847828865,0.4894837141036987,4.5293937489532254e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1492.605224609375,0.0,19.93256378173828,1895.4371337890625,0.0,81.09699249267578,0.2401780486106872,1.0,0.0,3.0,1.0,0.0
11986380,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7274169921875,0.6942911744117737,0.2621729075908661,0.2415009289979934,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7274780273437,0.8738240599632263,0.5375241041183472,0.5132273435592651,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7275085449219,0.9990000128746032,0.8221349120140076,0.5649799704551697,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7274475097656,0.7809686660766602,0.3788668513298034,0.364087164402008,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7274169921875,0.6952755451202393,0.2633122205734253,1.2111608982086182,288.7274780273437,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.147216796875,288.7274780273437,1.0,0.6088778972625732,1.0,1.0,0.0,1.0,-3.476999044418335,3.476989507675171,9.726906682772096e-06,2.688124418258667,0.1005184054374694,0.1005184054374694,0.0,236.71652221679688,209.0,4494.90625,-0.0,3809.7587890625,1.0,283.1499938964844,288.2470703125,289.1856994628906,289.5299987792969,293.1499938964844,293.1499938964844,283.1499938964844,18050.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892937064170837,1.0,0.0,0.0,0.2069075852632522,0.489408940076828,4.167704403812422e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1397.501953125,0.0,19.85185432434082,1895.4371337890625,0.0,72.10596466064453,0.2397505939006805,1.0,0.0,3.0,1.0,0.0
11986440,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7274169921875,0.6942911744117737,0.2621729075908661,0.2415009289979934,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7274780273437,0.8738240599632263,0.5375241041183472,0.5132273435592651,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7275085449219,0.9990000128746032,0.8221349120140076,0.5649799704551697,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7274475097656,0.7809686660766602,0.3788668513298034,0.364087164402008,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7274169921875,0.6952755451202393,0.2633122205734253,1.2111608982086182,288.7274780273437,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.147216796875,288.7274780273437,1.0,0.6088778972625732,1.0,1.0,0.0,1.0,-3.476999044418335,3.476989507675171,9.726906682772096e-06,2.688124418258667,0.1005184054374694,0.1005184054374694,0.0,236.71652221679688,209.0,4494.90625,-0.0,3809.7587890625,1.0,283.1499938964844,288.2470703125,289.1856994628906,289.5299987792969,293.1499938964844,293.1499938964844,283.1499938964844,18050.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892937064170837,1.0,0.0,0.0,0.2069075852632522,0.489408940076828,4.167704403812422e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1397.501953125,0.0,19.85185432434082,1895.4371337890625,0.0,72.10596466064453,0.2397505939006805,1.0,0.0,3.0,1.0,0.0
11986500,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.72930908203125,0.6966692805290222,0.2613571584224701,0.2406279444694519,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7293701171875,0.8769735097885132,0.5362549424171448,0.5118923187255859,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7293701171875,0.9990000128746032,0.8235536217689514,0.557550847530365,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7293395996094,0.7838838696479797,0.3781194686889648,0.3632400631904602,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.72930908203125,0.697772741317749,0.2626240253448486,1.207353591918945,288.7293701171875,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.1484375,288.7293395996094,1.0,0.6046310663223267,1.0,1.0,0.0,1.0,-3.459550380706787,3.459540605545044,9.629523447074462e-06,2.674633741378784,0.0907534062862396,0.0907534062862396,0.0,231.8218994140625,209.0,4351.81103515625,-0.0,3737.904052734375,1.0,283.1499938964844,288.2676696777344,289.16436767578125,289.4975891113281,293.1499938964844,293.1499938964844,283.1499938964844,18049.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885666489601135,1.0,0.0,0.0,0.1992284953594207,0.4893912076950073,3.9935184048545125e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1350.427001953125,0.0,19.81347846984864,1895.4371337890625,0.0,67.6316909790039,0.239543929696083,1.0,0.0,3.0,1.0,0.0
11986560,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7308349609375,0.699291467666626,0.2605271339416504,0.2397324442863464,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7308654785156,0.8804494142532349,0.5349653363227844,0.510528028011322,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7308959960937,0.9990000128746032,0.825307309627533,0.5496285557746887,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7308654785156,0.7870784997940063,0.3773445188999176,0.362357884645462,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7308349609375,0.7005218267440796,0.2619292736053467,1.203467845916748,288.7308654785156,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,297.15118408203125,288.7308044433594,1.0,0.6002005934715271,1.0,1.0,0.0,1.0,-3.441569805145264,3.4415602684021,9.529634553473444e-06,2.660712957382202,0.0807202905416488,0.0807202905416488,0.0,226.6941833496093,197.0,4210.6328125,-0.0,3663.763671875,1.0,283.1499938964844,288.2890625,289.1432189941406,289.46551513671875,293.1499938964844,293.1499938964844,283.1499938964844,18048.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878485321998596,1.0,0.0,0.0,0.1916311681270599,0.4893926382064819,3.8237519817130305e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1303.7574462890625,0.0,19.776670455932617,1895.4371337890625,0.0,63.274147033691406,0.2393423318862915,1.0,0.0,3.0,1.0,0.0
11986620,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.73297119140625,0.7051187753677368,0.258831262588501,0.2378941029310226,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7330017089844,0.8882087469100952,0.5323333144187927,0.5077336430549622,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7330017089844,0.9990000128746032,0.8295208811759949,0.5327586531639099,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.73297119140625,0.7941467761993408,0.3757229149341583,0.3605090081691742,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.73297119140625,0.7066243290901184,0.2605246901512146,1.1955556869506836,288.7330017089844,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.1595153808594,288.7328796386719,1.0,0.5909007787704468,1.0,1.0,0.0,1.0,-3.403968811035156,3.403959512710572,9.32240527617978e-06,2.631592273712158,0.0598735548555851,0.0598735548555851,0.0,216.02560424804688,185.0,3934.087646484375,-0.0,3511.311279296875,1.0,283.1499938964844,288.3346862792969,289.1011657714844,289.402099609375,293.1499938964844,293.1499938964844,283.1499938964844,18045.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864123880863189,1.0,0.0,0.0,0.1767490804195404,0.4894654154777527,3.497904410565411e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1212.11083984375,0.0,19.70838165283203,1895.4371337890625,0.0,54.780067443847656,0.2389556914567947,1.0,0.0,3.0,1.0,0.0
11986680,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.73297119140625,0.7051187753677368,0.258831262588501,0.2378941029310226,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7330017089844,0.8882087469100952,0.5323333144187927,0.5077336430549622,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7330017089844,0.9990000128746032,0.8295208811759949,0.5327586531639099,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.73297119140625,0.7941467761993408,0.3757229149341583,0.3605090081691742,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.73297119140625,0.7066243290901184,0.2605246901512146,1.1955556869506836,288.7330017089844,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.1595153808594,288.7328796386719,1.0,0.5909007787704468,1.0,1.0,0.0,1.0,-3.403968811035156,3.403959512710572,9.32240527617978e-06,2.631592273712158,0.0598735548555851,0.0598735548555851,0.0,216.02560424804688,185.0,3934.087646484375,-0.0,3511.311279296875,1.0,283.1499938964844,288.3346862792969,289.1011657714844,289.402099609375,293.1499938964844,293.1499938964844,283.1499938964844,18045.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864123880863189,1.0,0.0,0.0,0.1767490804195404,0.4894654154777527,3.497904410565411e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1212.11083984375,0.0,19.70838165283203,1895.4371337890625,0.0,54.780067443847656,0.2389556914567947,1.0,0.0,3.0,1.0,0.0
11986740,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7341613769531,0.711084246635437,0.2572337985038757,0.2361582517623901,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.73419189453125,0.8962650299072266,0.5298558473587036,0.5050981044769287,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.73419189453125,0.9990000128746032,0.8340643644332886,0.5162312984466553,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73419189453125,0.8014131784439087,0.3741554617881775,0.3587239682674408,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7341613769531,0.7128016352653503,0.2592175304889679,1.1881568431854248,288.73419189453125,290.3303527832031,289.8110046386719,286.07012939453125,289.8121032714844,297.16949462890625,288.7340393066406,1.0,0.5819293260574341,1.0,1.0,0.0,1.0,-3.3677895069122314,3.3677804470062256,9.125142241828144e-06,2.603565692901612,0.0397699512541294,0.0397699512541294,0.0,205.8922882080078,185.0,3686.727294921875,-0.0,3368.26123046875,1.0,283.1499938964844,288.3802490234375,289.0628662109375,289.34454345703125,293.1499938964844,293.1499938964844,283.1499938964844,18043.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850753366947174,1.0,0.0,0.0,0.1634826809167862,0.4896104037761688,3.214097876735877e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1130.1153564453125,0.0,19.651859283447266,1895.4371337890625,0.0,47.156063079833984,0.2386206239461898,1.0,0.0,3.0,1.0,0.0
11986800,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7342529296875,0.7116180062294006,0.2570933401584625,0.2360056042671203,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7342529296875,0.8970063924789429,0.5296380519866943,0.504866361618042,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7342834472656,0.9990000128746032,0.8344858884811401,0.5147543549537659,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7342529296875,0.8020787239074707,0.3740159869194031,0.3585653901100158,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7342529296875,0.713351309299469,0.2591032087802887,1.187509298324585,288.7342529296875,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.1704406738281,288.734130859375,1.0,0.5811333656311035,1.0,1.0,0.0,1.0,-3.36458158493042,3.364572525024414,9.107752703130244e-06,2.6010804176330566,0.0379804410040378,0.0379804410040378,0.0,205.00177001953125,188.0,3665.553466796875,-0.0,3355.7578125,1.0,283.1499938964844,288.3843688964844,289.0595703125,289.339599609375,293.1499938964844,293.1499938964844,283.1499938964844,18043.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849583327770233,1.0,0.0,0.0,0.1623507589101791,0.4896265566349029,3.190146813381034e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1123.1009521484375,0.0,19.64723396301269,1895.4371337890625,0.0,46.50191116333008,0.2385924607515335,1.0,0.0,3.0,1.0,0.0
11986860,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7370910644531,0.7139449119567871,0.2553426623344421,0.2342809289693832,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7371520996094,0.9006347060203552,0.5269175171852112,0.502155065536499,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7371826171875,0.9990000128746032,0.8392699956893921,0.5060111880302429,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.73712158203125,0.8054013252258301,0.3722635209560394,0.3567593097686767,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7370910644531,0.7159534096717834,0.2576924562454223,1.180389642715454,288.7371520996094,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1799621582031,288.7372436523437,1.0,0.5757692456245422,1.0,1.0,0.0,1.0,-3.337973594665528,3.337964534759521,8.963424079411197e-06,2.5801851749420166,0.0150921698659658,0.0150921698659658,0.0,199.42140197753903,191.0,3408.3740234375,-0.0,3263.20458984375,1.0,283.1499938964844,288.4379577636719,289.0186767578125,289.27838134765625,293.1499938964844,293.1499938964844,283.1499938964844,18040.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834887504577636,1.0,0.0,0.0,0.1485344767570495,0.4898853600025177,2.9008548896314323e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1037.2247314453125,0.0,19.59377098083496,1895.4371337890625,0.0,38.46415710449219,0.2382542937994003,1.0,0.0,3.0,1.0,0.0
11986920,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7370910644531,0.7139449119567871,0.2553426623344421,0.2342809289693832,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7371520996094,0.9006347060203552,0.5269175171852112,0.502155065536499,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7371826171875,0.9990000128746032,0.8392699956893921,0.5060111880302429,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.73712158203125,0.8054013252258301,0.3722635209560394,0.3567593097686767,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7370910644531,0.7159534096717834,0.2576924562454223,1.180389642715454,288.7371520996094,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1799621582031,288.7372436523437,1.0,0.5757692456245422,1.0,1.0,0.0,1.0,-3.337973594665528,3.337964534759521,8.963424079411197e-06,2.5801851749420166,0.0150921698659658,0.0150921698659658,0.0,199.42140197753903,191.0,3408.3740234375,-0.0,3263.20458984375,1.0,283.1499938964844,288.4379577636719,289.0186767578125,289.27838134765625,293.1499938964844,293.1499938964844,283.1499938964844,18040.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834887504577636,1.0,0.0,0.0,0.1485344767570495,0.4898853600025177,2.9008548896314323e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1037.2247314453125,0.0,19.59377098083496,1895.4371337890625,0.0,38.46415710449219,0.2382542937994003,1.0,0.0,3.0,1.0,0.0
11986980,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.99072265625,0.7138359546661377,0.2540337741374969,0.2328125536441803,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9989013671875,0.9009693264961244,0.5248122215270996,0.4997787475585937,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0009765625,0.9990000128746032,0.8438034057617188,0.5030725002288818,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9956970214844,0.8057994842529297,0.3709323406219482,0.3552010953426361,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9908752441406,0.7161096334457397,0.2565885484218597,1.1743255853652954,288.9983825683594,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.19012451171875,289.0189819335937,1.0,0.5728316903114319,1.0,1.0,0.0,1.0,-3.3206357955932617,3.320626974105835,8.87007627170533e-06,2.5665993690490723,5.551115123125783e-17,5.551115123125783e-17,0.0,197.1895751953125,194.0,2040.8370361328125,-0.0,3211.570556640625,1.0,283.14971923828125,288.50927734375,288.92486572265625,289.0413513183594,293.1499938964844,293.1499938964844,283.1499938964844,18494.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2742656469345093,1.0,0.0,0.0,0.0001230765483342,0.4295437335968017,2.333895880377024e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,34.44146728515625,0.0,16.862993240356445,1895.4371337890625,0.0,1.2027477025985718,0.2335811257362365,1.0,0.0,3.0,1.0,0.0
11987040,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.99072265625,0.7138359546661377,0.2540337741374969,0.2328125536441803,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9989013671875,0.9009693264961244,0.5248122215270996,0.4997787475585937,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0009765625,0.9990000128746032,0.8438034057617188,0.5030725002288818,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9956970214844,0.8057994842529297,0.3709323406219482,0.3552010953426361,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9908752441406,0.7161096334457397,0.2565885484218597,1.1743255853652954,288.9983825683594,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.19012451171875,289.0189819335937,1.0,0.5728316903114319,1.0,1.0,0.0,1.0,-3.3206357955932617,3.320626974105835,8.87007627170533e-06,2.5665993690490723,5.551115123125783e-17,5.551115123125783e-17,0.0,197.1895751953125,194.0,2040.8370361328125,-0.0,3211.570556640625,1.0,283.14971923828125,288.50927734375,288.92486572265625,289.0413513183594,293.1499938964844,293.1499938964844,283.1499938964844,18494.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2742656469345093,1.0,0.0,0.0,0.0001230765483342,0.4295437335968017,2.333895880377024e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,34.44146728515625,0.0,16.862993240356445,1895.4371337890625,0.0,1.2027477025985718,0.2335811257362365,1.0,0.0,3.0,1.0,0.0
11987100,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1977233886719,0.7142739295959473,0.2541646361351013,0.2326700836420059,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.9015187621116638,0.52482008934021,0.4994284212589264,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.20458984375,0.9990000128746032,0.8472906947135925,0.501828670501709,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2010803222656,0.806358814239502,0.3710729479789734,0.3550466299057007,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1978454589844,0.7165210247039795,0.2566521763801574,1.1735066175460815,289.202880859375,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.2063293457031,289.2164001464844,1.0,0.5721524953842163,1.0,1.0,0.0,1.0,-3.317366361618042,3.3173575401306152,8.852288374328054e-06,2.5639445781707764,5.551115123125783e-17,5.551115123125783e-17,0.0,196.4252319335937,194.0,1342.9000244140625,-0.0,3199.94970703125,1.0,283.1494445800781,288.5091552734375,288.7886962890625,288.8698425292969,293.1499938964844,293.1499938964844,283.1499938964844,18146.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2509920299053192,1.0,0.0,0.0,1.6198206139961258e-05,0.4573214650154114,3.071659951132261e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2943972051143646,0.0,17.708810806274414,1895.4371337890625,0.0,0.0,0.2333409190177917,1.0,0.0,3.0,1.0,0.0
11987160,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3287048339844,0.7150024175643921,0.2544822096824646,0.2328639775514602,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3320617675781,0.9023017287254332,0.5250803232192993,0.4995518624782562,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3329162597656,0.9990000128746032,0.8509898781776428,0.5006860494613647,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3307800292969,0.8071609139442444,0.3714489638805389,0.3552818596363067,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3287658691406,0.7171898484230042,0.2569395303726196,1.17423415184021,289.33184814453125,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,297.2240600585937,289.3401794433594,1.0,0.5719545483589172,1.0,1.0,0.0068994206376373,1.0,-3.317525625228882,3.3175058364868164,1.9635839635157023e-05,2.563985586166382,5.551115123125783e-17,5.551115123125783e-17,0.0,195.8665466308593,197.0,874.6270141601562,-0.0,3197.146728515625,1.0,283.1493835449219,288.5091247558594,288.6437072753906,288.7202453613281,293.1499938964844,293.1499938964844,283.1499938964844,17997.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2142947316169738,1.0,0.0,0.0,1.5983734556357376e-05,0.4724729359149933,3.030989630288528e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.127602532505989,0.0,18.19965934753418,1895.4371337890625,0.0,0.0,0.2334951311349868,1.0,0.0,3.0,1.0,0.0
11987220,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.45050048828125,0.7155748605728149,0.2548501789569855,0.2332935184240341,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.45147705078125,0.9026768207550048,0.5252473950386047,0.4998492896556854,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.45172119140625,0.9990000128746032,0.8575255870819092,0.5003785490989685,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4511108398437,0.8078045845031738,0.3720292747020721,0.3559074997901916,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.45050048828125,0.7178465127944946,0.2575020790100097,1.176870822906494,289.451416015625,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.24969482421875,289.453857421875,1.0,0.5725530385971069,1.0,1.0,0.0206982623785734,1.0,-3.321949958801269,3.321851968765259,9.80148179223761e-05,2.567307710647583,5.551115123125783e-17,5.551115123125783e-17,0.0,195.90963745117188,200.0,349.3580322265625,-0.0,3207.268798828125,1.0,283.14923095703125,288.5090637207031,288.3732604980469,288.4427490234375,293.1499938964844,293.1499938964844,283.1499938964844,17922.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1065536513924598,1.0,0.0,0.0,1.591742147866171e-05,0.4890505969524383,3.018414511390955e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1286234110593795,0.0,18.82030296325684,1895.4371337890625,0.0,0.0,0.234157532453537,1.0,0.0,3.0,1.0,0.0
11987280,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.45050048828125,0.7155748605728149,0.2548501789569855,0.2332935184240341,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.45147705078125,0.9026768207550048,0.5252473950386047,0.4998492896556854,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.45172119140625,0.9990000128746032,0.8575255870819092,0.5003785490989685,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4511108398437,0.8078045845031738,0.3720292747020721,0.3559074997901916,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.45050048828125,0.7178465127944946,0.2575020790100097,1.176870822906494,289.451416015625,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.24969482421875,289.453857421875,1.0,0.5725530385971069,1.0,1.0,0.0206982623785734,1.0,-3.321949958801269,3.321851968765259,9.80148179223761e-05,2.567307710647583,5.551115123125783e-17,5.551115123125783e-17,0.0,195.90963745117188,200.0,349.3580322265625,-0.0,3207.268798828125,1.0,283.14923095703125,288.5090637207031,288.3732604980469,288.4427490234375,293.1499938964844,293.1499938964844,283.1499938964844,17922.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1065536513924598,1.0,0.0,0.0,1.591742147866171e-05,0.4890505969524383,3.018414511390955e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1286234110593795,0.0,18.82030296325684,1895.4371337890625,0.0,0.0,0.234157532453537,1.0,0.0,3.0,1.0,0.0
11987340,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.474365234375,0.7141846418380737,0.2544991075992584,0.2332016378641128,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4743347167969,0.900679349899292,0.5244637727737427,0.4994040429592132,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.47430419921875,0.9990000128746032,0.8622370362281799,0.5031664371490479,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4743347167969,0.8063815832138062,0.3718962669372558,0.3560227751731872,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.474365234375,0.7168081402778625,0.2575708627700805,1.1780986785888672,289.4743347167969,290.7132873535156,289.502197265625,285.87408447265625,289.5041198730469,297.257568359375,289.4741516113281,1.0,0.5738375186920166,1.0,1.0,0.0344971045851707,1.0,-3.3262743949890137,3.325845956802368,0.0004283423477318,2.5703694820404053,5.551115123125783e-17,5.551115123125783e-17,0.0,197.474853515625,203.0,114.02222442626952,-0.0,3225.825439453125,1.0,283.14910888671875,288.5090026855469,288.1273803710937,288.1905822753906,293.1499938964844,293.1499938964844,283.1499938964844,17940.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5933352187857963e-05,0.4958868026733398,3.0214356407445853e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284135282039642,0.0,19.125957489013672,1895.4371337890625,0.0,0.0,0.2346950322389602,1.0,0.0,3.0,1.0,0.0
11987400,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.474365234375,0.7141846418380737,0.2544991075992584,0.2332016378641128,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4743347167969,0.900679349899292,0.5244637727737427,0.4994040429592132,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.47430419921875,0.9990000128746032,0.8622370362281799,0.5031664371490479,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4743347167969,0.8063815832138062,0.3718962669372558,0.3560227751731872,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.474365234375,0.7168081402778625,0.2575708627700805,1.1780986785888672,289.4743347167969,290.7132873535156,289.502197265625,285.87408447265625,289.5041198730469,297.257568359375,289.4741516113281,1.0,0.5738375186920166,1.0,1.0,0.0344971045851707,1.0,-3.3262743949890137,3.325845956802368,0.0004283423477318,2.5703694820404053,5.551115123125783e-17,5.551115123125783e-17,0.0,197.474853515625,203.0,114.02222442626952,-0.0,3225.825439453125,1.0,283.14910888671875,288.5090026855469,288.1273803710937,288.1905822753906,293.1499938964844,293.1499938964844,283.1499938964844,17940.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5933352187857963e-05,0.4958868026733398,3.0214356407445853e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284135282039642,0.0,19.125957489013672,1895.4371337890625,0.0,0.0,0.2346950322389602,1.0,0.0,3.0,1.0,0.0
11987460,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.47271728515625,0.7110845446586609,0.2535020411014557,0.2325334846973419,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4732360839844,0.8967708349227905,0.5228495597839355,0.4981620013713836,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.473388671875,0.9990000128746032,0.865278959274292,0.5083069801330566,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4730224609375,0.8031705617904663,0.3710545301437378,0.3554838001728058,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.47271728515625,0.7141979336738586,0.2570430636405945,1.1768579483032229,289.47320556640625,290.7821044921875,289.4466857910156,285.8399963378906,289.4974060058594,297.2518005371094,289.4748840332031,1.0,0.5752907395362854,1.0,1.0,0.0818841308355331,1.0,-3.3280222415924072,3.305633068084717,0.0223892647773027,2.5499370098114014,5.551115123125783e-17,5.551115123125783e-17,0.0,200.0859222412109,206.0,41.125267028808594,-0.0,3244.385986328125,1.0,283.1489562988281,288.5089416503906,287.9034423828125,287.9610290527344,293.1499938964844,293.1499938964844,283.1499938964844,17966.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5956238712533377e-05,0.4985528886318207,3.0257754309905016e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274247616529464,0.0,19.26475715637207,1895.4371337890625,0.0,0.0,0.235004112124443,1.0,0.0,3.0,1.0,0.0
11987520,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.47271728515625,0.7110845446586609,0.2535020411014557,0.2325334846973419,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4732360839844,0.8967708349227905,0.5228495597839355,0.4981620013713836,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.473388671875,0.9990000128746032,0.865278959274292,0.5083069801330566,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4730224609375,0.8031705617904663,0.3710545301437378,0.3554838001728058,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.47271728515625,0.7141979336738586,0.2570430636405945,1.1768579483032229,289.47320556640625,290.7821044921875,289.4466857910156,285.8399963378906,289.4974060058594,297.2518005371094,289.4748840332031,1.0,0.5752907395362854,1.0,1.0,0.0818841308355331,1.0,-3.3280222415924072,3.305633068084717,0.0223892647773027,2.5499370098114014,5.551115123125783e-17,5.551115123125783e-17,0.0,200.0859222412109,206.0,41.125267028808594,-0.0,3244.385986328125,1.0,283.1489562988281,288.5089416503906,287.9034423828125,287.9610290527344,293.1499938964844,293.1499938964844,283.1499938964844,17966.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5956238712533377e-05,0.4985528886318207,3.0257754309905016e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274247616529464,0.0,19.26475715637207,1895.4371337890625,0.0,0.0,0.235004112124443,1.0,0.0,3.0,1.0,0.0
11987580,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7032470703125,0.7072778344154358,0.2526766955852508,0.231743112206459,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7111511230469,0.8922072052955627,0.5215190052986145,0.4967884719371795,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.71337890625,0.9990000128746032,0.8683598041534424,0.5144913196563721,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70806884765625,0.7992885112762451,0.3703283965587616,0.3547571301460266,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7034606933594,0.7108427286148071,0.2564924657344818,1.1745084524154663,289.710693359375,290.8480834960937,289.3934936523437,285.8078918457031,289.9275817871094,297.24884033203125,289.7316589355469,1.0,0.5767157077789307,1.0,1.0,0.1292711645364761,1.0,-3.3291501998901367,3.0978236198425293,0.231326550245285,2.342835187911988,5.551115123125783e-17,5.551115123125783e-17,0.0,203.0586700439453,209.0,323.5421447753906,-0.0,3262.075927734375,1.0,283.1488342285156,288.5088806152344,287.69921875,287.7517395019531,293.1499938964844,293.1499938964844,283.1499938964844,17983.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971332686604e-05,0.4995321631431579,3.028637724725865e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1283189207315445,0.0,19.32356071472168,1895.4371337890625,0.0,0.0,0.2351571321487426,1.0,0.0,3.0,1.0,0.0
11987640,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7032470703125,0.7072778344154358,0.2526766955852508,0.231743112206459,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7111511230469,0.8922072052955627,0.5215190052986145,0.4967884719371795,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.71337890625,0.9990000128746032,0.8683598041534424,0.5144913196563721,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70806884765625,0.7992885112762451,0.3703283965587616,0.3547571301460266,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7034606933594,0.7108427286148071,0.2564924657344818,1.1745084524154663,289.710693359375,290.8480834960937,289.3934936523437,285.8078918457031,289.9275817871094,297.24884033203125,289.7316589355469,1.0,0.5767157077789307,1.0,1.0,0.1292711645364761,1.0,-3.3291501998901367,3.0978236198425293,0.231326550245285,2.342835187911988,5.551115123125783e-17,5.551115123125783e-17,0.0,203.0586700439453,209.0,323.5421447753906,-0.0,3262.075927734375,1.0,283.1488342285156,288.5088806152344,287.69921875,287.7517395019531,293.1499938964844,293.1499938964844,283.1499938964844,17983.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971332686604e-05,0.4995321631431579,3.028637724725865e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1283189207315445,0.0,19.32356071472168,1895.4371337890625,0.0,0.0,0.2351571321487426,1.0,0.0,3.0,1.0,0.0
11987700,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9796447753906,0.7062740325927734,0.2530104219913482,0.2318023890256881,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9889831542969,0.8908763527870178,0.5218690037727356,0.4967624545097351,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9915771484375,0.9990000128746032,0.8713293075561523,0.5167071223258972,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9853820800781,0.7981964349746704,0.3707229793071747,0.3548676967620849,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9799194335937,0.7098720669746399,0.2567683458328247,1.1748632192611694,289.9884948730469,290.8799133300781,289.3678283691406,285.7926330566406,290.2675170898437,297.26031494140625,290.0119934082031,1.0,0.5775579214096069,1.0,1.0,0.1529646664857864,1.0,-3.332402467727661,2.94877028465271,0.3836323618888855,2.193568706512451,5.551115123125783e-17,5.551115123125783e-17,0.0,204.1949157714844,209.0,526.587646484375,-0.0,3274.682861328125,1.0,283.1487731933594,288.50885009765625,287.6038818359375,287.6540832519531,293.1499938964844,293.1499938964844,283.1499938964844,17988.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5976032955222763e-05,0.49974524974823,3.0295289389116464e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1311466246843338,0.0,19.338001251220703,1895.4371337890625,0.0,0.0,0.2351987808942794,1.0,0.0,3.0,1.0,0.0
11987760,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2103271484375,0.7063713073730469,0.25384721159935,0.2323637753725052,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2159729003906,0.8906829953193665,0.522908627986908,0.4974556863307953,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2174987792969,0.9990000128746032,0.8752805590629578,0.5177556872367859,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2138061523437,0.7981547713279724,0.3716656565666199,0.3555337190628052,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.21051025390625,0.7098712921142578,0.2574925422668457,1.1772438287734983,290.2156677246094,290.9109191894531,289.3428039550781,285.7779541015625,290.442626953125,297.2779541015625,290.22930908203125,1.0,0.5786333084106445,1.0,1.0,0.1745757907629013,1.0,-3.3388259410858154,2.8745932579040527,0.4642326831817627,2.118142604827881,5.551115123125783e-17,5.551115123125783e-17,0.0,204.9434051513672,212.0,541.2825927734375,-0.0,3292.87744140625,1.0,283.1487121582031,288.50885009765625,287.51275634765625,287.56072998046875,293.1499938964844,293.1499938964844,283.1499938964844,17992.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5979332602000795e-05,0.4998669326305389,3.0301550656662573e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1348887830972671,0.0,19.346960067749023,1895.4371337890625,0.0,0.0,0.2352261841297149,1.0,0.0,3.0,1.0,0.0
11987820,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5062255859375,0.7074640989303589,0.255723237991333,0.2340270578861236,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5110168457031,0.8912229537963867,0.5253625512123108,0.4996986985206604,297.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5123596191406,0.9990000128746032,0.8835206031799316,0.5191722512245178,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5091552734375,0.7989677786827087,0.3738802075386047,0.3575661182403564,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.50634765625,0.7108415961265564,0.2593556642532348,1.185188889503479,290.5107421875,290.9703063964844,289.294921875,285.7504577636719,290.70819091796875,297.31072998046875,290.5230712890625,1.0,0.5813912153244019,1.0,1.0,0.2177980244159698,1.0,-3.357217788696289,2.7636780738830566,0.5935397744178772,2.003523111343384,5.551115123125783e-17,5.551115123125783e-17,0.0,206.3847198486328,215.0,451.0670166015625,-0.0,3342.079833984375,1.0,283.1485595703125,288.5087890625,287.34234619140625,287.3861999511719,293.1499938964844,293.1499938964844,283.1499938964844,17996.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598311064299196e-05,0.4999708533287048,3.030871181201184e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1411545723676681,0.0,19.35572052001953,1895.4371337890625,0.0,0.0,0.2352552264928817,1.0,0.0,3.0,1.0,0.0
