time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987880,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5062255859375,0.7074640989303589,0.255723237991333,0.2340270578861236,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5110168457031,0.8912229537963867,0.5253625512123108,0.4996986985206604,297.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5123596191406,0.9990000128746032,0.8835206031799316,0.5191722512245178,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5091552734375,0.7989677786827087,0.3738802075386047,0.3575661182403564,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.50634765625,0.7108415961265564,0.2593556642532348,1.185188889503479,290.5107421875,290.9703063964844,289.294921875,285.7504577636719,290.70819091796875,297.31072998046875,290.5230712890625,1.0,0.5813912153244019,1.0,1.0,0.2177980244159698,1.0,-3.357217788696289,2.7636780738830566,0.5935397744178772,2.003523111343384,5.551115123125783e-17,5.551115123125783e-17,0.0,206.3847198486328,215.0,451.0670166015625,-0.0,3342.079833984375,1.0,283.1485595703125,288.5087890625,287.34234619140625,287.3861999511719,293.1499938964844,293.1499938964844,283.1499938964844,17996.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598311064299196e-05,0.4999708533287048,3.030871181201184e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1411545723676681,0.0,19.35572052001953,1895.4371337890625,0.0,0.0,0.2352552264928817,1.0,0.0,3.0,1.0,0.0
11987940,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.805908203125,0.7084397673606873,0.2577548325061798,0.2358326762914657,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8108215332031,0.8915888071060181,0.5280494689941406,0.5021795034408569,297.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.81219482421875,0.9990000128746032,0.8919433951377869,0.5211260914802551,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8089294433594,0.7996543645858765,0.3762907683849334,0.3598118126392364,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8060607910156,0.7118517160415649,0.2615097761154175,1.1946544647216797,290.8105773925781,291.0260009765625,289.25,285.7255554199219,291.003662109375,297.34112548828125,290.82330322265625,1.0,0.5846975445747375,1.0,1.0,0.2610202729701996,1.0,-3.378800630569458,2.6447675228118896,0.7340331077575684,1.880224108695984,5.551115123125783e-17,5.551115123125783e-17,0.0,208.24859619140625,218.0,430.2736511230469,-0.0,3401.534423828125,1.0,283.1484375,288.5087585449219,287.1865234375,287.22662353515625,293.1499938964844,293.1499938964844,283.1499938964844,17998.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984760466380976e-05,0.4999985098838806,3.031184244578489e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.146519586443901,0.0,19.35879707336425,1895.4371337890625,0.0,0.0,0.2352667599916458,1.0,0.0,3.0,1.0,0.0
11988000,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.805908203125,0.7084397673606873,0.2577548325061798,0.2358326762914657,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8108215332031,0.8915888071060181,0.5280494689941406,0.5021795034408569,297.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.81219482421875,0.9990000128746032,0.8919433951377869,0.5211260914802551,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8089294433594,0.7996543645858765,0.3762907683849334,0.3598118126392364,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8060607910156,0.7118517160415649,0.2615097761154175,1.1946544647216797,290.8105773925781,291.0260009765625,289.25,285.7255554199219,291.003662109375,297.34112548828125,290.82330322265625,1.0,0.5846975445747375,1.0,1.0,0.2610202729701996,1.0,-3.378800630569458,2.6447675228118896,0.7340331077575684,1.880224108695984,5.551115123125783e-17,5.551115123125783e-17,0.0,208.24859619140625,218.0,430.2736511230469,-0.0,3401.534423828125,1.0,283.1484375,288.5087585449219,287.1865234375,287.22662353515625,293.1499938964844,293.1499938964844,283.1499938964844,17998.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984760466380976e-05,0.4999985098838806,3.031184244578489e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.146519586443901,0.0,19.35879707336425,1895.4371337890625,0.0,0.0,0.2352667599916458,1.0,0.0,3.0,1.0,0.0
11988060,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9718017578125,0.7092947959899902,0.2596891224384308,0.2377010285854339,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97344970703125,0.8918111324310303,0.5306426882743835,0.5047740340232849,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9739074707031,0.9990000128746032,0.9000736474990845,0.5234380960464478,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9728088378906,0.8002174496650696,0.3786365985870361,0.3621508181095123,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.97186279296875,0.7128376364707947,0.2637102305889129,1.2049272060394287,290.973388671875,291.07879638671875,289.2074279785156,285.70220947265625,291.0697021484375,297.3663330078125,290.9776611328125,1.0,0.588405191898346,1.0,1.0,0.2711056172847748,1.0,-3.4021155834198,2.6256144046783447,0.7765012383460999,1.8559733629226685,5.551115123125783e-17,5.551115123125783e-17,0.0,210.4537811279297,221.0,260.5880126953125,-0.0,3468.413330078125,1.0,283.1482849121094,288.5086975097656,287.0439147949219,287.08062744140625,293.1499938964844,293.1499938964844,283.1499938964844,17999.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985431673470885e-05,0.5000033378601074,3.031311367283213e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505710631608963,0.0,19.35977554321289,1895.4371337890625,0.0,0.0,0.2352710217237472,1.0,0.0,3.0,1.0,0.0
11988120,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9718017578125,0.7092947959899902,0.2596891224384308,0.2377010285854339,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97344970703125,0.8918111324310303,0.5306426882743835,0.5047740340232849,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9739074707031,0.9990000128746032,0.9000736474990845,0.5234380960464478,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9728088378906,0.8002174496650696,0.3786365985870361,0.3621508181095123,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.97186279296875,0.7128376364707947,0.2637102305889129,1.2049272060394287,290.973388671875,291.07879638671875,289.2074279785156,285.70220947265625,291.0697021484375,297.3663330078125,290.9776611328125,1.0,0.588405191898346,1.0,1.0,0.2711056172847748,1.0,-3.4021155834198,2.6256144046783447,0.7765012383460999,1.8559733629226685,5.551115123125783e-17,5.551115123125783e-17,0.0,210.4537811279297,221.0,260.5880126953125,-0.0,3468.413330078125,1.0,283.1482849121094,288.5086975097656,287.0439147949219,287.08062744140625,293.1499938964844,293.1499938964844,283.1499938964844,17999.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985431673470885e-05,0.5000033378601074,3.031311367283213e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505710631608963,0.0,19.35977554321289,1895.4371337890625,0.0,0.0,0.2352710217237472,1.0,0.0,3.0,1.0,0.0
11988180,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.7087884545326233,0.2608682513236999,0.2389927506446838,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.8906333446502686,0.5322920083999634,0.5066064596176147,297.5971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608215332031,0.9990000128746032,0.9067586064338684,0.5273655652999878,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600280761719,0.7994981408119202,0.3802486658096313,0.3639124631881714,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.059326171875,0.7127181887626648,0.2653731405735016,1.2133574485778809,291.0604248046875,291.1297912597656,289.1662902832031,285.6791687011719,291.12237548828125,297.3779296875,291.0635681152344,1.0,0.5921385288238525,1.0,1.0,0.28119096159935,1.0,-3.422858476638794,2.6075439453125,0.815314531326294,1.833438754081726,5.551115123125783e-17,5.551115123125783e-17,0.0,213.3954620361328,224.0,160.36947631835938,-0.0,3534.311767578125,1.0,283.1481628417969,288.5086669921875,286.91326904296875,286.9469299316406,293.1499938964844,293.1499938964844,283.1499938964844,17999.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985689969966188e-05,0.5000028014183044,3.031360427431518e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524996608495712,0.0,19.360050201416016,1895.4371337890625,0.0,0.0,0.2352725118398666,1.0,0.0,3.0,1.0,0.0
11988240,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.7087884545326233,0.2608682513236999,0.2389927506446838,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.8906333446502686,0.5322920083999634,0.5066064596176147,297.5971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608215332031,0.9990000128746032,0.9067586064338684,0.5273655652999878,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600280761719,0.7994981408119202,0.3802486658096313,0.3639124631881714,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.059326171875,0.7127181887626648,0.2653731405735016,1.2133574485778809,291.0604248046875,291.1297912597656,289.1662902832031,285.6791687011719,291.12237548828125,297.3779296875,291.0635681152344,1.0,0.5921385288238525,1.0,1.0,0.28119096159935,1.0,-3.422858476638794,2.6075439453125,0.815314531326294,1.833438754081726,5.551115123125783e-17,5.551115123125783e-17,0.0,213.3954620361328,224.0,160.36947631835938,-0.0,3534.311767578125,1.0,283.1481628417969,288.5086669921875,286.91326904296875,286.9469299316406,293.1499938964844,293.1499938964844,283.1499938964844,17999.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985689969966188e-05,0.5000028014183044,3.031360427431518e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524996608495712,0.0,19.360050201416016,1895.4371337890625,0.0,0.0,0.2352725118398666,1.0,0.0,3.0,1.0,0.0
11988300,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0949401855469,0.7081092596054077,0.2612455785274505,0.2394329011440277,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09600830078125,0.8896243572235107,0.5328490734100342,0.5072527527809143,297.5982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.9990000128746032,0.9096966981887816,0.5297865271568298,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.798740029335022,0.3808304071426391,0.3645732998847961,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.7122879028320312,0.2660136520862579,1.2167266607284546,291.095947265625,291.1499938964844,289.146240234375,285.6677551269531,291.1482849121094,297.37957763671875,291.0987548828125,1.0,0.593936562538147,1.0,1.0,0.2862336635589599,1.0,-3.431925773620605,2.597442388534546,0.8344835042953491,1.8213953971862795,5.551115123125783e-17,5.551115123125783e-17,0.0,215.0523681640625,224.0,132.44480895996094,-0.0,3565.501220703125,1.0,283.1481018066406,288.5086669921875,286.85205078125,286.8843078613281,293.1499938964844,293.1499938964844,283.1499938964844,17999.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59857481776271e-05,0.5000021457672119,3.0313715405037855e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1530790328979492,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352728098630905,1.0,0.0,3.0,1.0,0.0
11988360,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.7072582840919495,0.2615169584751129,0.2397778034210205,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.8884479999542236,0.533257782459259,0.5077632069587708,297.596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155700683594,0.9990000128746032,0.9124042987823486,0.5323709845542908,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153869628906,0.7978153824806213,0.3812838494777679,0.3651169538497925,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.7116878628730774,0.266537994146347,1.2195985317230225,291.115478515625,291.1499938964844,289.1264953613281,285.6564025878906,291.1437683105469,297.37921142578125,291.1161499023437,1.0,0.5956738591194153,1.0,1.0,0.2870189845561981,1.0,-3.4401731491088867,2.5997474193573,0.8404256701469421,1.821895718574524,5.551115123125783e-17,5.551115123125783e-17,0.0,216.7722320556641,227.0,90.9053955078125,-0.0,3595.3291015625,1.0,283.14801025390625,288.5086364746094,286.7933349609375,286.8242492675781,293.1499938964844,293.1499938964844,283.1499938964844,17999.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578273842577e-05,0.5000016093254089,3.0313780457168205e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534647792577743,0.0,19.360107421875,1895.4371337890625,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
11988420,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.7049260139465332,0.2616195678710937,0.2401133030653,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195678710937,0.8854812383651733,0.5334915518760681,0.5082802772521973,297.58551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195678710937,0.9990000128746032,0.9169186353683472,0.5381458401679993,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195983886719,0.7953609824180603,0.3816990852355957,0.3657788932323456,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.7098582983016968,0.2671462595462799,1.2235407829284668,291.1195983886719,291.1499938964844,289.0879211425781,285.6339416503906,291.1269836425781,297.3716125488281,291.1195068359375,1.0,0.5988916158676147,1.0,1.0,0.2885896563529968,1.0,-3.4536874294281006,2.604033231735229,0.8496542572975159,1.8232576847076416,5.551115123125783e-17,5.551115123125783e-17,0.0,220.42056274414065,230.0,29.556787490844727,-0.0,3649.38330078125,1.0,283.1478881835937,288.50860595703125,286.6829833984375,286.7114562988281,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000007748603821,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534852534532547,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988480,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.7049260139465332,0.2616195678710937,0.2401133030653,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195678710937,0.8854812383651733,0.5334915518760681,0.5082802772521973,297.58551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195678710937,0.9990000128746032,0.9169186353683472,0.5381458401679993,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195983886719,0.7953609824180603,0.3816990852355957,0.3657788932323456,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.7098582983016968,0.2671462595462799,1.2235407829284668,291.1195983886719,291.1499938964844,289.0879211425781,285.6339416503906,291.1269836425781,297.3716125488281,291.1195068359375,1.0,0.5988916158676147,1.0,1.0,0.2885896563529968,1.0,-3.4536874294281006,2.604033231735229,0.8496542572975159,1.8232576847076416,5.551115123125783e-17,5.551115123125783e-17,0.0,220.42056274414065,230.0,29.556787490844727,-0.0,3649.38330078125,1.0,283.1478881835937,288.50860595703125,286.6829833984375,286.7114562988281,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000007748603821,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534852534532547,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988540,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.701896071434021,0.2612392008304596,0.2399994730949401,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11151123046875,0.8818873167037964,0.5331118702888489,0.5081875324249268,297.5660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114501953125,0.9990000128746032,0.920466959476471,0.5444945096969604,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.111572265625,0.7922648191452026,0.3815754055976867,0.3659127056598663,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.7072826027870178,0.2672397792339325,1.2251355648040771,291.11151123046875,291.1499938964844,289.05047607421875,285.6117248535156,291.1090087890625,297.3578186035156,291.1110534667969,1.0,0.6017081141471863,1.0,1.0,0.2901603281497955,1.0,-3.4631590843200684,2.605468988418579,0.8576899766921997,1.8226683139801023,5.551115123125783e-17,5.551115123125783e-17,0.0,224.22488403320312,233.0,0.2935950458049774,-0.0,3694.86181640625,1.0,283.14776611328125,288.5085754394531,286.58135986328125,286.60760498046875,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529891192913055,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988600,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.701896071434021,0.2612392008304596,0.2399994730949401,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11151123046875,0.8818873167037964,0.5331118702888489,0.5081875324249268,297.5660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114501953125,0.9990000128746032,0.920466959476471,0.5444945096969604,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.111572265625,0.7922648191452026,0.3815754055976867,0.3659127056598663,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.7072826027870178,0.2672397792339325,1.2251355648040771,291.11151123046875,291.1499938964844,289.05047607421875,285.6117248535156,291.1090087890625,297.3578186035156,291.1110534667969,1.0,0.6017081141471863,1.0,1.0,0.2901603281497955,1.0,-3.4631590843200684,2.605468988418579,0.8576899766921997,1.8226683139801023,5.551115123125783e-17,5.551115123125783e-17,0.0,224.22488403320312,233.0,0.2935950458049774,-0.0,3694.86181640625,1.0,283.14776611328125,288.5085754394531,286.58135986328125,286.60760498046875,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529891192913055,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988660,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09588623046875,0.6984427571296692,0.2604904174804687,0.2395410537719726,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956115722656,0.8779772520065308,0.5322889089584351,0.507653534412384,297.54156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09552001953125,0.9990000128746032,0.923258900642395,0.5510728359222412,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.7888067960739136,0.3810404539108276,0.3656421303749084,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09588623046875,0.704236626625061,0.2669227719306946,1.2248226404190063,291.0956115722656,291.1499938964844,289.0140075683594,285.5897521972656,291.0870666503906,297.3402099609375,291.0948791503906,1.0,0.6041277647018433,1.0,1.0,0.2912836670875549,1.0,-3.469180107116699,2.6059086322784424,0.8632714748382568,1.8218423128128047,5.551115123125783e-17,5.551115123125783e-17,0.0,228.0362701416016,236.0,-16.032583236694336,-0.0,3732.139404296875,1.0,283.1476135253906,288.508544921875,286.48748779296875,286.5117492675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522786021232605,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988720,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09588623046875,0.6984427571296692,0.2604904174804687,0.2395410537719726,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956115722656,0.8779772520065308,0.5322889089584351,0.507653534412384,297.54156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09552001953125,0.9990000128746032,0.923258900642395,0.5510728359222412,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.7888067960739136,0.3810404539108276,0.3656421303749084,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09588623046875,0.704236626625061,0.2669227719306946,1.2248226404190063,291.0956115722656,291.1499938964844,289.0140075683594,285.5897521972656,291.0870666503906,297.3402099609375,291.0948791503906,1.0,0.6041277647018433,1.0,1.0,0.2912836670875549,1.0,-3.469180107116699,2.6059086322784424,0.8632714748382568,1.8218423128128047,5.551115123125783e-17,5.551115123125783e-17,0.0,228.0362701416016,236.0,-16.032583236694336,-0.0,3732.139404296875,1.0,283.1476135253906,288.508544921875,286.48748779296875,286.5117492675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522786021232605,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988780,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.07623291015625,0.6947087049484253,0.259438693523407,0.2387994676828384,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.8739073872566223,0.5311145186424255,0.5067725777626038,297.5135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758056640625,0.9990000128746032,0.925382912158966,0.5577167868614197,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760192871094,0.7851272225379944,0.3801608085632324,0.3650351762771606,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762023925781,0.7008763551712036,0.2662661969661712,1.2229245901107788,291.0758972167969,291.1499938964844,288.9784240722656,285.5679931640625,291.0646667480469,297.320068359375,291.0750732421875,1.0,0.6061753034591675,1.0,1.0,0.2924070060253143,1.0,-3.47221040725708,2.6043035984039307,0.8679067492485046,1.8196340799331665,5.551115123125783e-17,5.551115123125783e-17,0.0,231.7889099121093,239.0,-23.99327278137207,-0.0,3761.808349609375,1.0,283.1474914550781,288.5085144042969,286.4007263183594,286.42315673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514731347560882,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.07623291015625,0.6947087049484253,0.259438693523407,0.2387994676828384,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.8739073872566223,0.5311145186424255,0.5067725777626038,297.5135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758056640625,0.9990000128746032,0.925382912158966,0.5577167868614197,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760192871094,0.7851272225379944,0.3801608085632324,0.3650351762771606,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762023925781,0.7008763551712036,0.2662661969661712,1.2229245901107788,291.0758972167969,291.1499938964844,288.9784240722656,285.5679931640625,291.0646667480469,297.320068359375,291.0750732421875,1.0,0.6061753034591675,1.0,1.0,0.2924070060253143,1.0,-3.47221040725708,2.6043035984039307,0.8679067492485046,1.8196340799331665,5.551115123125783e-17,5.551115123125783e-17,0.0,231.7889099121093,239.0,-23.99327278137207,-0.0,3761.808349609375,1.0,283.1474914550781,288.5085144042969,286.4007263183594,286.42315673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514731347560882,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.692768931388855,0.2588183283805847,0.2383399903774261,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653991699219,0.8718445301055908,0.5304195880889893,0.5062257647514343,297.49871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653076171875,0.9990000128746032,0.9262231588363647,0.5610333681106567,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655212402344,0.7832342982292175,0.3796108961105346,0.3646238148212433,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.6991118788719177,0.2658315598964691,1.2214770317077637,291.0653991699219,291.1499938964844,288.9609375,285.55718994140625,291.05340576171875,297.30938720703125,291.0645751953125,1.0,0.6070733666419983,1.0,1.0,0.2929686903953552,1.0,-3.472754955291748,2.602823734283448,0.869931161403656,1.81806743144989,5.551115123125783e-17,5.551115123125783e-17,0.0,233.63385009765625,239.0,-26.18930625915528,-0.0,3774.076904296875,1.0,283.1474304199219,288.50848388671875,286.3597717285156,286.3813781738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1510596573352813,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.057861328125,0.6907938122749329,0.258148044347763,0.2378313541412353,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577087402344,0.869773805141449,0.5296686887741089,0.5056207180023193,297.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576477050781,0.9990000128746032,0.926941215991974,0.564341127872467,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577697753906,0.7813174724578857,0.379001647233963,0.3641517460346222,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.057861328125,0.6973047256469727,0.2653393149375915,1.219751477241516,291.0577087402344,291.1499938964844,288.9436340332031,285.5464172363281,291.0494079589844,297.29852294921875,291.0573425292969,1.0,0.6078974008560181,1.0,1.0,0.2945375144481659,1.0,-3.47275185585022,2.597849130630493,0.8749026656150818,1.8131376504898071,5.551115123125783e-17,5.551115123125783e-17,0.0,235.45753479003903,242.0,-22.37579345703125,-0.0,3784.846435546875,1.0,283.1473388671875,288.50848388671875,286.3203125,286.3410949707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.150660291314125,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491943359375,0.6868202090263367,0.256708949804306,0.2367083132266998,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.049072265625,0.8656867146492004,0.528065025806427,0.5042923092842102,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0490417480469,0.9990000128746032,0.9281103014945984,0.570842444896698,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.7774882912635803,0.3776602149009704,0.3630717396736145,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491943359375,0.6936383843421936,0.2642280459403991,1.2156480550765991,291.049072265625,291.1499938964844,288.90948486328125,285.5250244140625,291.0433044433594,297.277099609375,291.0487670898437,1.0,0.6093488931655884,1.0,1.0,0.2976751327514648,1.0,-3.4713902473449707,2.5865328311920166,0.8848574757575989,1.802204847335816,5.551115123125783e-17,5.551115123125783e-17,0.0,239.01011657714844,245.0,-14.631233215332031,-0.0,3802.461181640625,1.0,283.147216796875,288.5084533691406,286.24560546875,286.26495361328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1499965190887451,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491943359375,0.6868202090263367,0.256708949804306,0.2367083132266998,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.049072265625,0.8656867146492004,0.528065025806427,0.5042923092842102,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0490417480469,0.9990000128746032,0.9281103014945984,0.570842444896698,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.7774882912635803,0.3776602149009704,0.3630717396736145,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491943359375,0.6936383843421936,0.2642280459403991,1.2156480550765991,291.049072265625,291.1499938964844,288.90948486328125,285.5250244140625,291.0433044433594,297.277099609375,291.0487670898437,1.0,0.6093488931655884,1.0,1.0,0.2976751327514648,1.0,-3.4713902473449707,2.5865328311920166,0.8848574757575989,1.802204847335816,5.551115123125783e-17,5.551115123125783e-17,0.0,239.01011657714844,245.0,-14.631233215332031,-0.0,3802.461181640625,1.0,283.147216796875,288.5084533691406,286.24560546875,286.26495361328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1499965190887451,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0422058105469,0.6828505396842957,0.255152553319931,0.2354764193296432,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0420837402344,0.8616929650306702,0.5263373255729675,0.5028449296951294,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04205322265625,0.9990000128746032,0.9289381504058838,0.5771895051002502,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0421447753906,0.7736956477165222,0.3761751353740692,0.3618513941764831,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.04217529296875,0.6899448037147522,0.2629760503768921,1.2108782529830933,291.0420837402344,291.1499938964844,288.8759155273437,285.5037841796875,291.0376281738281,297.2561340332031,291.04180908203125,1.0,0.6105877757072449,1.0,1.0,0.3008127510547638,1.0,-3.4685983657836914,2.5742335319519043,0.8943649530410767,1.7906049489974976,5.551115123125783e-17,5.551115123125783e-17,0.0,242.45106506347656,248.0,-10.69851303100586,-0.0,3815.851318359375,1.0,283.1470642089844,288.5083923339844,286.17608642578125,286.194091796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494454443454742,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0422058105469,0.6828505396842957,0.255152553319931,0.2354764193296432,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0420837402344,0.8616929650306702,0.5263373255729675,0.5028449296951294,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04205322265625,0.9990000128746032,0.9289381504058838,0.5771895051002502,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0421447753906,0.7736956477165222,0.3761751353740692,0.3618513941764831,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.04217529296875,0.6899448037147522,0.2629760503768921,1.2108782529830933,291.0420837402344,291.1499938964844,288.8759155273437,285.5037841796875,291.0376281738281,297.2561340332031,291.04180908203125,1.0,0.6105877757072449,1.0,1.0,0.3008127510547638,1.0,-3.4685983657836914,2.5742335319519043,0.8943649530410767,1.7906049489974976,5.551115123125783e-17,5.551115123125783e-17,0.0,242.45106506347656,248.0,-10.69851303100586,-0.0,3815.851318359375,1.0,283.1470642089844,288.5083923339844,286.17608642578125,286.194091796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494454443454742,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414733886719,0.6788815855979919,0.2534973919391632,0.2341485768556594,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04150390625,0.8577736616134644,0.5245022773742676,0.501288652420044,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415344238281,0.9990000128746032,0.9294509887695312,0.5834254622459412,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.04150390625,0.7699313163757324,0.3745662868022918,0.3605068325996399,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414733886719,0.6862286329269409,0.2616083323955536,1.2055519819259644,291.04150390625,291.1499938964844,288.8428039550781,285.482666015625,291.041259765625,297.2357788085937,291.04156494140625,1.0,0.6116527318954468,1.0,1.0,0.3051196336746216,1.0,-3.4646074771881104,2.5573883056640625,0.9072190523147584,1.774735927581787,5.551115123125783e-17,5.551115123125783e-17,0.0,245.81069946289065,251.0,-2.2743449211120605,-0.0,3825.73486328125,1.0,283.1469421386719,288.50836181640625,286.1112365722656,286.1280212402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490026414394378,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414733886719,0.6788815855979919,0.2534973919391632,0.2341485768556594,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04150390625,0.8577736616134644,0.5245022773742676,0.501288652420044,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415344238281,0.9990000128746032,0.9294509887695312,0.5834254622459412,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.04150390625,0.7699313163757324,0.3745662868022918,0.3605068325996399,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414733886719,0.6862286329269409,0.2616083323955536,1.2055519819259644,291.04150390625,291.1499938964844,288.8428039550781,285.482666015625,291.041259765625,297.2357788085937,291.04156494140625,1.0,0.6116527318954468,1.0,1.0,0.3051196336746216,1.0,-3.4646074771881104,2.5573883056640625,0.9072190523147584,1.774735927581787,5.551115123125783e-17,5.551115123125783e-17,0.0,245.81069946289065,251.0,-2.2743449211120605,-0.0,3825.73486328125,1.0,283.1469421386719,288.50836181640625,286.1112365722656,286.1280212402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490026414394378,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443725585937,0.6749451160430908,0.2517676055431366,0.2327499091625213,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444030761719,0.8539461493492126,0.522586464881897,0.4996528029441833,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04443359375,0.9990000128746032,0.9296824932098388,0.5895421504974365,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444030761719,0.7662176489830017,0.3728574216365814,0.3590639233589172,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443725585937,0.6825210452079773,0.2601510882377624,1.199798583984375,291.0444030761719,291.1499938964844,288.8099975585937,285.461669921875,291.0458374023437,297.2162780761719,291.0445251464844,1.0,0.6125768423080444,1.0,1.0,0.309426486492157,1.0,-3.4596598148345947,2.539792776107788,0.9198670387268066,1.7583268880844116,5.551115123125783e-17,5.551115123125783e-17,0.0,249.0957794189453,239.0,2.6504430770874023,-0.0,3832.777099609375,1.0,283.1468200683594,288.5083312988281,286.0506896972656,286.06640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486826390028,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443725585937,0.6749451160430908,0.2517676055431366,0.2327499091625213,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444030761719,0.8539461493492126,0.522586464881897,0.4996528029441833,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04443359375,0.9990000128746032,0.9296824932098388,0.5895421504974365,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444030761719,0.7662176489830017,0.3728574216365814,0.3590639233589172,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443725585937,0.6825210452079773,0.2601510882377624,1.199798583984375,291.0444030761719,291.1499938964844,288.8099975585937,285.461669921875,291.0458374023437,297.2162780761719,291.0445251464844,1.0,0.6125768423080444,1.0,1.0,0.309426486492157,1.0,-3.4596598148345947,2.539792776107788,0.9198670387268066,1.7583268880844116,5.551115123125783e-17,5.551115123125783e-17,0.0,249.0957794189453,239.0,2.6504430770874023,-0.0,3832.777099609375,1.0,283.1468200683594,288.5083312988281,286.0506896972656,286.06640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486826390028,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0464172363281,0.6743693351745605,0.2508615851402282,0.2319414764642715,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0464782714844,0.853721022605896,0.5215825438499451,0.4987172484397888,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465087890625,0.9990000128746032,0.9298086762428284,0.5889158248901367,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0464782714844,0.765887439250946,0.3719518184661865,0.3582191467285156,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04644775390625,0.6820822954177856,0.2593773603439331,1.196359395980835,291.0464782714844,291.1499938964844,288.793701171875,285.451171875,291.0478210449219,297.2070617675781,291.0465393066406,1.0,0.6110637784004211,1.0,1.0,0.311579942703247,1.0,-3.451674222946167,2.5272140502929688,0.9244602918624878,1.7477800846099854,5.551115123125783e-17,5.551115123125783e-17,0.0,248.37811279296875,239.0,4.00092077255249,-0.0,3808.702880859375,1.0,283.146728515625,288.5083312988281,286.0218200683594,286.0370483398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1485488414764404,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0481872558594,0.6745578050613403,0.2499367445707321,0.2310648262500763,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.8544284105300903,0.5205528140068054,0.4977053105831146,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.9990000128746032,0.9301785826683044,0.5862258076667786,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482177734375,0.7663971781730652,0.3710178732872009,0.3572948276996612,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0481872558594,0.6824228763580322,0.2585826516151428,1.1925671100616455,291.0482482910156,291.1499938964844,288.7774353027344,285.44073486328125,291.049560546875,297.1995849609375,291.0482482910156,1.0,0.6087803244590759,1.0,1.0,0.3136906623840332,1.0,-3.440500259399414,2.5126395225524902,0.9278608560562134,1.7358108758926392,5.551115123125783e-17,5.551115123125783e-17,0.0,246.3200225830078,227.0,4.549060344696045,-0.0,3769.02880859375,1.0,283.14666748046875,288.50830078125,285.9938659667969,286.00860595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1484245061874389,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6764315962791443,0.2480487376451492,0.2291900813579559,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.8576755523681641,0.5184277892112732,0.4955308735370636,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.9316304922103882,0.5769255757331848,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.7690597176551819,0.3690797388553619,0.3552897274494171,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6846363544464111,0.2569571137428283,1.1843723058700562,291.0521240234375,291.1499938964844,288.7449645996094,285.4198608398437,291.05377197265625,297.1893920898437,291.0521545410156,1.0,0.6024550199508667,1.0,1.0,0.3179121017456054,1.0,-3.412184715270996,2.479577779769897,0.932606875896454,1.709246039390564,5.551115123125783e-17,5.551115123125783e-17,0.0,239.7328186035156,230.0,5.58250617980957,-0.0,3661.555908203125,1.0,283.14654541015625,288.5082702636719,285.9405517578125,285.95440673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1481973826885223,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6764315962791443,0.2480487376451492,0.2291900813579559,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.8576755523681641,0.5184277892112732,0.4955308735370636,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.9316304922103882,0.5769255757331848,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.7690597176551819,0.3690797388553619,0.3552897274494171,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6846363544464111,0.2569571137428283,1.1843723058700562,291.0521240234375,291.1499938964844,288.7449645996094,285.4198608398437,291.05377197265625,297.1893920898437,291.0521545410156,1.0,0.6024550199508667,1.0,1.0,0.3179121017456054,1.0,-3.412184715270996,2.479577779769897,0.932606875896454,1.709246039390564,5.551115123125783e-17,5.551115123125783e-17,0.0,239.7328186035156,230.0,5.58250617980957,-0.0,3661.555908203125,1.0,283.14654541015625,288.5082702636719,285.9405517578125,285.95440673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1481973826885223,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
