time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989740,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.6759427785873413,0.246143102645874,0.2274215221405029,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569763183594,0.8580869436264038,0.5162500739097595,0.49343341588974,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570068359375,0.9990000128746032,0.9333205223083496,0.5736441016197205,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05694580078125,0.7691248059272766,0.3670856058597564,0.353358119726181,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.6844544410705566,0.2553282380104065,1.1767574548721311,291.0569763183594,291.1499938964844,288.7124938964844,285.39898681640625,291.059814453125,297.18218994140625,291.05712890625,1.0,0.5992193222045898,1.0,1.0,0.3221335709095001,1.0,-3.392087459564209,2.4522976875305176,0.9397897124290466,1.6863131523132324,5.551115123125783e-17,5.551115123125783e-17,0.0,236.9593048095703,233.0,7.200507640838623,-0.0,3597.255859375,1.0,283.1463928222656,288.5082397460937,285.8903503417969,285.90338134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480045169591903,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989800,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.6759427785873413,0.246143102645874,0.2274215221405029,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569763183594,0.8580869436264038,0.5162500739097595,0.49343341588974,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570068359375,0.9990000128746032,0.9333205223083496,0.5736441016197205,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05694580078125,0.7691248059272766,0.3670856058597564,0.353358119726181,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.6844544410705566,0.2553282380104065,1.1767574548721311,291.0569763183594,291.1499938964844,288.7124938964844,285.39898681640625,291.059814453125,297.18218994140625,291.05712890625,1.0,0.5992193222045898,1.0,1.0,0.3221335709095001,1.0,-3.392087459564209,2.4522976875305176,0.9397897124290466,1.6863131523132324,5.551115123125783e-17,5.551115123125783e-17,0.0,236.9593048095703,233.0,7.200507640838623,-0.0,3597.255859375,1.0,283.1463928222656,288.5082397460937,285.8903503417969,285.90338134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480045169591903,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06060791015625,0.673821747303009,0.2441644370555877,0.2256870567798614,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606689453125,0.8565475344657898,0.5139716863632202,0.4913445711135864,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606689453125,0.9990000128746032,0.9343336224555968,0.5743557214736938,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606384277344,0.7674005031585693,0.3649904131889343,0.3514338433742523,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06060791015625,0.6826216578483582,0.2536383867263794,1.1693764925003052,291.0606689453125,291.1499938964844,288.679931640625,285.3781433105469,291.06256103515625,297.1723327636719,291.0606994628906,1.0,0.5974916219711304,1.0,1.0,0.32591512799263,1.0,-3.37714958190918,2.4299733638763428,0.9471762180328368,1.6673407554626465,5.551115123125783e-17,5.551115123125783e-17,0.0,236.6835174560547,236.0,5.7925004959106445,-0.0,3560.1669921875,1.0,283.1462707519531,288.5082092285156,285.84295654296875,285.8552551269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478305608034134,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06060791015625,0.673821747303009,0.2441644370555877,0.2256870567798614,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606689453125,0.8565475344657898,0.5139716863632202,0.4913445711135864,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606689453125,0.9990000128746032,0.9343336224555968,0.5743557214736938,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606384277344,0.7674005031585693,0.3649904131889343,0.3514338433742523,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06060791015625,0.6826216578483582,0.2536383867263794,1.1693764925003052,291.0606689453125,291.1499938964844,288.679931640625,285.3781433105469,291.06256103515625,297.1723327636719,291.0606994628906,1.0,0.5974916219711304,1.0,1.0,0.32591512799263,1.0,-3.37714958190918,2.4299733638763428,0.9471762180328368,1.6673407554626465,5.551115123125783e-17,5.551115123125783e-17,0.0,236.6835174560547,236.0,5.7925004959106445,-0.0,3560.1669921875,1.0,283.1462707519531,288.5082092285156,285.84295654296875,285.8552551269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478305608034134,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06317138671875,0.6707130074501038,0.2420804649591446,0.223911240696907,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.063232421875,0.8538593053817749,0.5115598440170288,0.4891858994960785,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.063232421875,0.9990000128746032,0.93464857339859,0.5773727893829346,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0632019042969,0.7646105289459229,0.3627647757530212,0.349442183971405,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06317138671875,0.6797802448272705,0.251844584941864,1.1618075370788574,291.0632019042969,291.1499938964844,288.6471252441406,285.3572998046875,291.0646667480469,297.1597900390625,291.0632629394531,1.0,0.5966503620147705,1.0,1.0,0.3296966850757599,1.0,-3.3645458221435547,2.409350872039795,0.955195128917694,1.6495755910873413,5.551115123125783e-17,5.551115123125783e-17,0.0,237.81930541992188,239.0,4.544871807098389,-0.0,3536.935791015625,1.0,283.1461181640625,288.5081787109375,285.7981262207031,285.8097839355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476471424102783,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06317138671875,0.6707130074501038,0.2420804649591446,0.223911240696907,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.063232421875,0.8538593053817749,0.5115598440170288,0.4891858994960785,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.063232421875,0.9990000128746032,0.93464857339859,0.5773727893829346,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0632019042969,0.7646105289459229,0.3627647757530212,0.349442183971405,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06317138671875,0.6797802448272705,0.251844584941864,1.1618075370788574,291.0632019042969,291.1499938964844,288.6471252441406,285.3572998046875,291.0646667480469,297.1597900390625,291.0632629394531,1.0,0.5966503620147705,1.0,1.0,0.3296966850757599,1.0,-3.3645458221435547,2.409350872039795,0.955195128917694,1.6495755910873413,5.551115123125783e-17,5.551115123125783e-17,0.0,237.81930541992188,239.0,4.544871807098389,-0.0,3536.935791015625,1.0,283.1461181640625,288.5081787109375,285.7981262207031,285.8097839355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476471424102783,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0642395019531,0.668912947177887,0.2409975528717041,0.2229989916086197,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06427001953125,0.852236270904541,0.5103030204772949,0.4880715906620025,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06427001953125,0.9990000128746032,0.9345723390579224,0.5794461965560913,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06427001953125,0.7629534006118774,0.3616014719009399,0.3484119176864624,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0642395019531,0.6781036853790283,0.2509045898914337,1.1578948497772217,291.06427001953125,291.1499938964844,288.630615234375,285.3468322753906,291.0655212402344,297.1527404785156,291.0643005371094,1.0,0.5964291095733643,1.0,1.0,0.3315874934196472,1.0,-3.358657121658325,2.3993470668792725,0.9593102335929872,1.6409143209457395,5.551115123125783e-17,5.551115123125783e-17,0.0,238.73092651367188,239.0,4.037901401519775,-0.0,3528.31005859375,1.0,283.14605712890625,288.5081481933594,285.7765808105469,285.7879638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1475540995597839,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0646667480469,0.6670011878013611,0.239887535572052,0.2220684289932251,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0646667480469,0.8504891991615295,0.5090125799179077,0.4869321286678314,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0646667480469,0.9990000128746032,0.9343565702438354,0.5817762613296509,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0646667480469,0.7611780762672424,0.3604045510292053,0.3473564088344574,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0646667480469,0.6763080358505249,0.2499355524778366,1.1538825035095217,291.0646667480469,291.1499938964844,288.614013671875,285.3363647460937,291.0649719238281,297.145263671875,291.0646057128906,1.0,0.5962898135185242,1.0,1.0,0.3333054482936859,1.0,-3.352874755859375,2.389951705932617,0.9629231691360474,1.6328390836715698,5.551115123125783e-17,5.551115123125783e-17,0.0,239.7987670898437,242.0,2.665696859359741,-0.0,3520.8525390625,1.0,283.14599609375,288.5081481933594,285.7555847167969,285.76666259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1474582254886627,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0637512207031,0.6629216074943542,0.2375779896974563,0.2201414704322815,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0637512207031,0.8467175364494324,0.5063191652297974,0.4845636188983917,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.063720703125,0.9990000128746032,0.9335110783576964,0.5870167016983032,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0637512207031,0.7573586702346802,0.3578997552394867,0.3451565504074096,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0637512207031,0.6724381446838379,0.247902438044548,1.1455042362213137,291.0637512207031,291.1499938964844,288.5804138183594,285.3153686523437,291.0630798339844,297.1292419433594,291.0636291503906,1.0,0.5961666107177734,1.0,1.0,0.3367413878440857,1.0,-3.341289758682251,2.371272563934326,0.9700170755386353,1.6168115139007568,5.551115123125783e-17,5.551115123125783e-17,0.0,242.2852478027344,245.0,0.1423965990543365,-0.0,3507.94384765625,1.0,283.1458740234375,288.50811767578125,285.7151184082031,285.7256774902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147244319319725,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0637512207031,0.6629216074943542,0.2375779896974563,0.2201414704322815,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0637512207031,0.8467175364494324,0.5063191652297974,0.4845636188983917,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.063720703125,0.9990000128746032,0.9335110783576964,0.5870167016983032,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0637512207031,0.7573586702346802,0.3578997552394867,0.3451565504074096,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0637512207031,0.6724381446838379,0.247902438044548,1.1455042362213137,291.0637512207031,291.1499938964844,288.5804138183594,285.3153686523437,291.0630798339844,297.1292419433594,291.0636291503906,1.0,0.5961666107177734,1.0,1.0,0.3367413878440857,1.0,-3.341289758682251,2.371272563934326,0.9700170755386353,1.6168115139007568,5.551115123125783e-17,5.551115123125783e-17,0.0,242.2852478027344,245.0,0.1423965990543365,-0.0,3507.94384765625,1.0,283.1458740234375,288.50811767578125,285.7151184082031,285.7256774902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147244319319725,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619506835937,0.6586235761642456,0.2351548373699188,0.2181233614683151,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619201660156,0.8427137136459351,0.5034816265106201,0.4820710718631744,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0618896484375,0.9990000128746032,0.932165801525116,0.5927610397338867,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619201660156,0.7533102035522461,0.3552517890930176,0.3428335785865783,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619506835937,0.6683194041252136,0.2457470744848251,1.1366337537765503,291.0619201660156,291.1499938964844,288.5462951660156,285.2942810058594,291.0605773925781,297.1121826171875,291.061767578125,1.0,0.5961379408836365,1.0,1.0,0.3401773273944855,1.0,-3.329312562942505,2.3524093627929688,0.976903200149536,1.6006925106048584,5.551115123125783e-17,5.551115123125783e-17,0.0,245.07635498046875,233.0,-1.4979265928268433,-0.0,3495.9140625,1.0,283.1457214355469,288.508056640625,285.676513671875,285.68658447265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470133513212204,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619506835937,0.6586235761642456,0.2351548373699188,0.2181233614683151,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619201660156,0.8427137136459351,0.5034816265106201,0.4820710718631744,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0618896484375,0.9990000128746032,0.932165801525116,0.5927610397338867,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619201660156,0.7533102035522461,0.3552517890930176,0.3428335785865783,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619506835937,0.6683194041252136,0.2457470744848251,1.1366337537765503,291.0619201660156,291.1499938964844,288.5462951660156,285.2942810058594,291.0605773925781,297.1121826171875,291.061767578125,1.0,0.5961379408836365,1.0,1.0,0.3401773273944855,1.0,-3.329312562942505,2.3524093627929688,0.976903200149536,1.6006925106048584,5.551115123125783e-17,5.551115123125783e-17,0.0,245.07635498046875,233.0,-1.4979265928268433,-0.0,3495.9140625,1.0,283.1457214355469,288.508056640625,285.676513671875,285.68658447265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470133513212204,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.6574487686157227,0.2326037883758545,0.2157994508743286,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595397949219,0.8425948619842529,0.5004814267158508,0.4792279601097107,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.9990000128746032,0.93091082572937,0.5895276665687561,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595703125,0.7527353763580322,0.3524403572082519,0.3401585221290588,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.6674415469169617,0.2434513419866562,1.126186490058899,291.0595397949219,291.1499938964844,288.5115051269531,285.2730407714844,291.0570983886719,297.0966796875,291.05926513671875,1.0,0.5914933085441589,1.0,1.0,0.3436645269393921,1.0,-3.303453207015991,2.3242759704589844,0.979177176952362,1.578669548034668,5.551115123125783e-17,5.551115123125783e-17,0.0,242.0804443359375,221.0,-2.784167766571045,-0.0,3419.29931640625,1.0,283.1455993652344,288.5080261230469,285.6395568847656,285.6492004394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467725038528442,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.6574487686157227,0.2326037883758545,0.2157994508743286,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595397949219,0.8425948619842529,0.5004814267158508,0.4792279601097107,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.9990000128746032,0.93091082572937,0.5895276665687561,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595703125,0.7527353763580322,0.3524403572082519,0.3401585221290588,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.6674415469169617,0.2434513419866562,1.126186490058899,291.0595397949219,291.1499938964844,288.5115051269531,285.2730407714844,291.0570983886719,297.0966796875,291.05926513671875,1.0,0.5914933085441589,1.0,1.0,0.3436645269393921,1.0,-3.303453207015991,2.3242759704589844,0.979177176952362,1.578669548034668,5.551115123125783e-17,5.551115123125783e-17,0.0,242.0804443359375,221.0,-2.784167766571045,-0.0,3419.29931640625,1.0,283.1455993652344,288.5080261230469,285.6395568847656,285.6492004394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467725038528442,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566711425781,0.6582550406455994,0.2299812287092209,0.2132745832204818,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566101074219,0.8449772000312805,0.4973637163639068,0.4761335551738739,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566101074219,0.9990000128746032,0.9305028915405272,0.580536425113678,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.056640625,0.7543743252754211,0.3495110273361206,0.3372305333614349,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566711425781,0.6686331033706665,0.241075649857521,1.114687442779541,291.0566101074219,291.1499938964844,288.4759216308594,285.2516174316406,291.0538024902344,297.0869445800781,291.05633544921875,1.0,0.5843538641929626,1.0,1.0,0.3471516966819763,1.0,-3.268542766571045,2.290376901626587,0.9781660437583924,1.552726149559021,5.551115123125783e-17,5.551115123125783e-17,0.0,235.4087677001953,224.0,-3.3970417976379395,-0.0,3302.89697265625,1.0,283.1454467773437,288.50799560546875,285.6041259765625,285.6133728027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465266644954681,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566711425781,0.6582550406455994,0.2299812287092209,0.2132745832204818,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566101074219,0.8449772000312805,0.4973637163639068,0.4761335551738739,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566101074219,0.9990000128746032,0.9305028915405272,0.580536425113678,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.056640625,0.7543743252754211,0.3495110273361206,0.3372305333614349,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566711425781,0.6686331033706665,0.241075649857521,1.114687442779541,291.0566101074219,291.1499938964844,288.4759216308594,285.2516174316406,291.0538024902344,297.0869445800781,291.05633544921875,1.0,0.5843538641929626,1.0,1.0,0.3471516966819763,1.0,-3.268542766571045,2.290376901626587,0.9781660437583924,1.552726149559021,5.551115123125783e-17,5.551115123125783e-17,0.0,235.4087677001953,224.0,-3.3970417976379395,-0.0,3302.89697265625,1.0,283.1454467773437,288.50799560546875,285.6041259765625,285.6133728027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465266644954681,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550537109375,0.657812774181366,0.228662684559822,0.2120481729507446,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05499267578125,0.8451342582702637,0.4957803785800934,0.4746075868606567,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05499267578125,0.9990000128746032,0.9304699897766112,0.5783382058143616,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550231933594,0.7542538046836853,0.348022311925888,0.3357880413532257,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550537109375,0.6683486104011536,0.2398817092180252,1.1091159582138062,291.05499267578125,291.1499938964844,288.45782470703125,285.2408447265625,291.0527038574219,297.0836181640625,291.0547790527344,1.0,0.5821113586425781,1.0,1.0,0.3488953113555908,1.0,-3.254140615463257,2.275536060333252,0.97860449552536,1.540971755981445,5.551115123125783e-17,5.551115123125783e-17,0.0,233.5285797119141,224.0,-3.3770620822906494,-0.0,3260.367431640625,1.0,283.1453857421875,288.50799560546875,285.5868835449219,285.5959777832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464055180549621,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05419921875,0.6568342447280884,0.2273310124874115,0.2108472883701324,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541687011719,0.844627320766449,0.4941748678684234,0.4730986654758453,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541687011719,0.9990000128746032,0.930281937122345,0.5775871276855469,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541687011719,0.7535330057144165,0.3465116024017334,0.334363043308258,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541687011719,0.6675061583518982,0.2386771589517593,1.103682279586792,291.0541687011719,291.1499938964844,288.439453125,285.2300109863281,291.0525817871094,297.0797424316406,291.05401611328125,1.0,0.5803356766700745,1.0,1.0,0.3507760763168335,1.0,-3.241728067398072,2.261624813079834,0.9801033735275269,1.5298267602920532,5.551115123125783e-17,5.551115123125783e-17,0.0,232.5663146972656,227.0,-2.426947593688965,-0.0,3227.6015625,1.0,283.14532470703125,288.5079650878906,285.5699768066406,285.57891845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1462903916835785,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05322265625,0.6539010405540466,0.224612683057785,0.2084544897079467,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531921386719,0.8424151539802551,0.4908868372440338,0.4700679183006286,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531921386719,0.9990000128746032,0.929359257221222,0.5786489248275757,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05322265625,0.7510020732879639,0.3434116542339325,0.331499308347702,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05322265625,0.6648002862930298,0.2362149953842163,1.0928773880004885,291.05322265625,291.1499938964844,288.4020080566406,285.20819091796875,291.05194091796875,297.06982421875,291.0530700683594,1.0,0.5778563618659973,1.0,1.0,0.3545375764369964,1.0,-3.220043182373047,2.235912084579468,0.9841309189796448,1.5089749097824097,5.551115123125783e-17,5.551115123125783e-17,0.0,232.23634338378903,230.0,-1.334263563156128,-0.0,3178.287109375,1.0,283.1451721191406,288.5079345703125,285.5370483398437,285.5456848144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460832357406616,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05322265625,0.6539010405540466,0.224612683057785,0.2084544897079467,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531921386719,0.8424151539802551,0.4908868372440338,0.4700679183006286,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531921386719,0.9990000128746032,0.929359257221222,0.5786489248275757,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05322265625,0.7510020732879639,0.3434116542339325,0.331499308347702,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05322265625,0.6648002862930298,0.2362149953842163,1.0928773880004885,291.05322265625,291.1499938964844,288.4020080566406,285.20819091796875,291.05194091796875,297.06982421875,291.0530700683594,1.0,0.5778563618659973,1.0,1.0,0.3545375764369964,1.0,-3.220043182373047,2.235912084579468,0.9841309189796448,1.5089749097824097,5.551115123125783e-17,5.551115123125783e-17,0.0,232.23634338378903,230.0,-1.334263563156128,-0.0,3178.287109375,1.0,283.1451721191406,288.5079345703125,285.5370483398437,285.5456848144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460832357406616,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517272949219,0.650114119052887,0.2218090891838073,0.2060364782810211,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516662597656,0.8391509056091309,0.4874854385852813,0.4669842720031738,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516662597656,0.9990000128746032,0.9277303218841552,0.5819698572158813,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516967773437,0.7475143074989319,0.3401976227760315,0.3285814225673675,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516967773437,0.6611876487731934,0.2336648851633072,1.0819412469863892,291.0516662597656,291.1499938964844,288.3634338378906,285.1861267089844,291.0501708984375,297.0572814941406,291.051513671875,1.0,0.5762845277786255,1.0,1.0,0.3582991063594818,1.0,-3.20076060295105,2.2119040489196777,0.988856554031372,1.4893155097961426,5.551115123125783e-17,5.551115123125783e-17,0.0,233.3033142089844,233.0,-1.6284209489822388,-0.0,3142.31982421875,1.0,283.1450500488281,288.5079040527344,285.50518798828125,285.5135498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458857804536819,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517272949219,0.650114119052887,0.2218090891838073,0.2060364782810211,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516662597656,0.8391509056091309,0.4874854385852813,0.4669842720031738,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516662597656,0.9990000128746032,0.9277303218841552,0.5819698572158813,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516967773437,0.7475143074989319,0.3401976227760315,0.3285814225673675,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516967773437,0.6611876487731934,0.2336648851633072,1.0819412469863892,291.0516662597656,291.1499938964844,288.3634338378906,285.1861267089844,291.0501708984375,297.0572814941406,291.051513671875,1.0,0.5762845277786255,1.0,1.0,0.3582991063594818,1.0,-3.20076060295105,2.2119040489196777,0.988856554031372,1.4893155097961426,5.551115123125783e-17,5.551115123125783e-17,0.0,233.3033142089844,233.0,-1.6284209489822388,-0.0,3142.31982421875,1.0,283.1450500488281,288.5079040527344,285.50518798828125,285.5135498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458857804536819,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498962402344,0.6458254456520081,0.2189129143953323,0.2035659700632095,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04986572265625,0.8352561593055725,0.4839627146720886,0.4638186991214752,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04986572265625,0.9990000128746032,0.9254589676856996,0.5866687297821045,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04986572265625,0.7434590458869934,0.3368721008300781,0.3255868554115295,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498962402344,0.6570284962654114,0.2310159802436828,1.0707184076309204,291.04986572265625,291.1499938964844,288.3236389160156,285.1637268066406,291.0482788085937,297.042236328125,291.0496826171875,1.0,0.5752260088920593,1.0,1.0,0.3622169196605682,1.0,-3.1825382709503174,2.188261032104492,0.9942770600318908,1.4697999954223633,5.551115123125783e-17,5.551115123125783e-17,0.0,235.22293090820312,221.0,-1.899889707565308,-0.0,3113.586669921875,1.0,283.1449279785156,288.50787353515625,285.4742126464844,285.4823608398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456876248121261,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498962402344,0.6458254456520081,0.2189129143953323,0.2035659700632095,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04986572265625,0.8352561593055725,0.4839627146720886,0.4638186991214752,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04986572265625,0.9990000128746032,0.9254589676856996,0.5866687297821045,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04986572265625,0.7434590458869934,0.3368721008300781,0.3255868554115295,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498962402344,0.6570284962654114,0.2310159802436828,1.0707184076309204,291.04986572265625,291.1499938964844,288.3236389160156,285.1637268066406,291.0482788085937,297.042236328125,291.0496826171875,1.0,0.5752260088920593,1.0,1.0,0.3622169196605682,1.0,-3.1825382709503174,2.188261032104492,0.9942770600318908,1.4697999954223633,5.551115123125783e-17,5.551115123125783e-17,0.0,235.22293090820312,221.0,-1.899889707565308,-0.0,3113.586669921875,1.0,283.1449279785156,288.50787353515625,285.4742126464844,285.4823608398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456876248121261,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0474853515625,0.6443216800689697,0.2159061431884765,0.2008187472820282,296.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04742431640625,0.834966778755188,0.4802961349487304,0.4603345692157745,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0473937988281,0.9990000128746032,0.9231714010238647,0.5829080939292908,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04742431640625,0.7425817847251892,0.3334163725376129,0.3222866654396057,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0474853515625,0.6558155417442322,0.2282450646162033,1.0580706596374512,291.04742431640625,291.1499938964844,288.2825012207031,285.1410522460937,291.04461669921875,297.0281982421875,291.047119140625,1.0,0.5697644352912903,1.0,1.0,0.3661347031593323,1.0,-3.1513705253601074,2.1563944816589355,0.9949761629104614,1.445209264755249,5.551115123125783e-17,5.551115123125783e-17,0.0,231.7733154296875,209.0,-3.060715675354004,-0.0,3028.833251953125,1.0,283.144775390625,288.5078430175781,285.4440612792969,285.4519958496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454836130142212,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0474853515625,0.6443216800689697,0.2159061431884765,0.2008187472820282,296.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04742431640625,0.834966778755188,0.4802961349487304,0.4603345692157745,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0473937988281,0.9990000128746032,0.9231714010238647,0.5829080939292908,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04742431640625,0.7425817847251892,0.3334163725376129,0.3222866654396057,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0474853515625,0.6558155417442322,0.2282450646162033,1.0580706596374512,291.04742431640625,291.1499938964844,288.2825012207031,285.1410522460937,291.04461669921875,297.0281982421875,291.047119140625,1.0,0.5697644352912903,1.0,1.0,0.3661347031593323,1.0,-3.1513705253601074,2.1563944816589355,0.9949761629104614,1.445209264755249,5.551115123125783e-17,5.551115123125783e-17,0.0,231.7733154296875,209.0,-3.060715675354004,-0.0,3028.833251953125,1.0,283.144775390625,288.5078430175781,285.4440612792969,285.4519958496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454836130142212,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.6442939639091492,0.214378222823143,0.1993696838617324,296.92413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457763671875,0.8357793688774109,0.4784211814403534,0.4584985971450805,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457458496094,0.9990000128746032,0.9223257303237916,0.5787787437438965,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.742976725101471,0.3316501975059509,0.3205457031726837,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.6559787392616272,0.2268305867910385,1.0513478517532349,291.0457763671875,291.1499938964844,288.26141357421875,285.1295471191406,291.0426330566406,297.0231628417969,291.0454406738281,1.0,0.5660709738731384,1.0,1.0,0.3680936098098755,1.0,-3.132283926010132,2.138312578201294,0.993971347808838,1.43147075176239,5.551115123125783e-17,5.551115123125783e-17,0.0,228.63087463378903,209.0,-3.593894720077514,-0.0,2972.1494140625,1.0,283.14471435546875,288.5078125,285.42926025390625,285.4371032714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453761309385299,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443420410156,0.6445983052253723,0.2128390073776245,0.1978887319564819,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443115234375,0.8370357751846313,0.4765230417251587,0.4566181302070617,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442810058594,0.9990000128746032,0.9216789603233336,0.5736451745033264,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443115234375,0.7437552809715271,0.3298631012439728,0.3187622427940368,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443420410156,0.6564972996711731,0.2254032045602798,1.0444564819335938,291.0443115234375,291.1499938964844,288.23992919921875,285.11798095703125,291.0414428710937,297.0193176269531,291.04400634765625,1.0,0.5619118809700012,1.0,1.0,0.3701578974723816,1.0,-3.1116442680358887,2.119016408920288,0.9926276803016664,1.4168550968170166,5.551115123125783e-17,5.551115123125783e-17,0.0,224.8803558349609,212.0,-3.46438980102539,-0.0,2909.66015625,1.0,283.1446533203125,288.5078125,285.41461181640625,285.42236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1452680230140686,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04205322265625,0.6427383422851562,0.2097544074058532,0.1950660645961761,296.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0420227050781,0.8363631367683411,0.4726898968219757,0.4529719352722168,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419921875,0.9990000128746032,0.9203779101371764,0.5705273747444153,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0420227050781,0.7424900531768799,0.3262596130371094,0.3153173327445984,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04205322265625,0.654909074306488,0.2225442081689834,1.0313658714294434,291.0420227050781,291.1499938964844,288.19580078125,285.0945129394531,291.03985595703125,297.0126953125,291.04180908203125,1.0,0.5572699904441833,1.0,1.0,0.3742865025997162,1.0,-3.080221176147461,2.086918354034424,0.9933029413223268,1.3916479349136353,5.551115123125783e-17,5.551115123125783e-17,0.0,221.8338165283203,215.0,-2.654272079467773,-0.0,2829.914794921875,1.0,283.1445007324219,288.5077819824219,285.3857727050781,285.39337158203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450640261173248,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04205322265625,0.6427383422851562,0.2097544074058532,0.1950660645961761,296.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0420227050781,0.8363631367683411,0.4726898968219757,0.4529719352722168,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419921875,0.9990000128746032,0.9203779101371764,0.5705273747444153,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0420227050781,0.7424900531768799,0.3262596130371094,0.3153173327445984,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04205322265625,0.654909074306488,0.2225442081689834,1.0313658714294434,291.0420227050781,291.1499938964844,288.19580078125,285.0945129394531,291.03985595703125,297.0126953125,291.04180908203125,1.0,0.5572699904441833,1.0,1.0,0.3742865025997162,1.0,-3.080221176147461,2.086918354034424,0.9933029413223268,1.3916479349136353,5.551115123125783e-17,5.551115123125783e-17,0.0,221.8338165283203,215.0,-2.654272079467773,-0.0,2829.914794921875,1.0,283.1445007324219,288.5077819824219,285.3857727050781,285.39337158203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450640261173248,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.6394178867340088,0.0,0.1922867596149444,296.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395812988281,0.8337982296943665,0.0,0.4493383467197418,297.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395812988281,0.9990000128746032,0.0,0.571543276309967,296.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.7395479083061218,0.0,0.3118937611579895,296.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.6517701745033264,0.0,1.018513321876526,291.0395812988281,294.1499938964844,288.1499938964844,285.0706481933594,291.0372009277344,297.0033569335937,291.0393371582031,0.0,0.0,1.0,1.0,0.3784150779247284,1.0,-3.054161310195923,2.058433055877685,0.9957281947135924,1.3690017461776731,0.0,0.0,0.0,221.3417816162109,60.0,-2.90116286277771,-0.0,2775.408935546875,0.0,283.1443786621094,288.5077209472656,285.357421875,285.3648681640625,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.6394178867340088,0.0,0.1922867596149444,296.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395812988281,0.8337982296943665,0.0,0.4493383467197418,297.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395812988281,0.9990000128746032,0.0,0.571543276309967,296.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.7395479083061218,0.0,0.3118937611579895,296.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.6517701745033264,0.0,1.018513321876526,291.0395812988281,294.1499938964844,288.1499938964844,285.0706481933594,291.0372009277344,297.0033569335937,291.0393371582031,0.0,0.0,1.0,1.0,0.3784150779247284,1.0,-3.054161310195923,2.058433055877685,0.9957281947135924,1.3690017461776731,0.0,0.0,0.0,221.3417816162109,60.0,-2.90116286277771,-0.0,2775.408935546875,0.0,283.1443786621094,288.5077209472656,285.357421875,285.3648681640625,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
