time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991660,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074890136719,0.0,0.0,0.0005052236374467,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.21270751953125,0.0,0.0,0.0005320277414284,297.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143249511719,0.0,0.0,0.000392954039853,297.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21099853515625,0.0,0.0,0.0005320269265212,297.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20806884765625,0.0,0.0,0.0025236983783543,291.24090576171875,294.1499938964844,288.10595703125,285.04742431640625,290.5391540527344,295.8431701660156,291.1210632324219,0.0,0.0,0.6320070624351501,0.6320070624351501,0.6071539521217346,1.0,-0.009976957924664,0.0090115489438176,0.0009654094465076,-0.0106375776231288,0.0,0.0,0.0,-0.0525037571787834,60.0,4.540743350982666,-0.0,-1.8610959386933248e-06,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7212891025884035e-27,1.238385896490219e-26,7.914931662109211e-31,-1.2930295429526816e-17,-1.2927157106282789e-17,-3.138525596314707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20953369140625,0.0,0.0,0.0007707849144935,297.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21484375,0.0,0.0,0.0007197626400738,297.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2166442871094,0.0,0.0,0.0005316147580742,297.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21307373046875,0.0,0.0,0.0012126401998102,297.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.21014404296875,0.0,0.0,0.0040630963630974,291.2434997558594,294.1499938964844,288.1020202636719,285.0453186035156,290.5091552734375,295.7308349609375,291.1171875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6270490288734436,1.0,-0.0089866183698177,0.0082354629412293,0.00075115513755,-0.0110572343692183,0.0,0.0,0.0,-0.0476390831172466,60.0,1.183333396911621,-0.0,-4.925577741232701e-06,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.506835564110726e-29,2.013472488156249e-28,7.415333985220183e-32,-4.571133654636958e-18,-4.567885316371463e-18,-3.2484020811875284e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106018066406,0.0,0.0,0.0001150141397374,297.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21649169921875,0.0,0.0,0.0001481306535424,297.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.218994140625,0.0,0.0,0.0001435956510249,297.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2144775390625,0.0,0.0,0.0001330684608547,297.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.21124267578125,0.0,0.0,0.0005808658897876,291.2442932128906,294.1499938964844,288.0771179199219,285.0317687988281,290.4270935058594,294.802490234375,291.1031799316406,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7513660192489624,1.0,-0.0013451722916215,0.0030311541631817,-0.0016859819879755,-0.0149078406393527,0.0,0.0,0.0,-0.0090500125661492,60.0,-4.9492716789245605,-0.0,-1.1614872619247762e-07,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0717927993982402e-38,-1.5156637569325296e-38,-3.248575579204115e-39,1.017665444222358e-20,8.278059255532008e-21,1.898595388639965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109680175781,0.0,0.0,9.527429938316344e-05,297.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168273925781,0.0,0.0,0.0001008508406812,298.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193603515625,0.0,0.0,7.514843309763819e-05,297.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148132324219,0.0,0.0,0.0001005597514449,297.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21160888671875,0.0,0.0,0.0004760378214996,291.2445068359375,294.1499938964844,288.0516052246094,285.0177001953125,290.4039306640625,293.86480712890625,291.0979309082031,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8756830096244812,1.0,-0.001017726957798,0.0007575879571959,0.0002601390588097,-0.017091454938054,0.0,0.0,0.0,-0.0081422738730907,60.0,-3.3064143657684326,-0.0,-6.648351558169453e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.012938207420437e-21,-3.5793518743911656e-21,-3.4335863330292706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113037109375,0.0,0.0,9.487620991421863e-05,297.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171325683594,0.0,0.0,9.99124167719856e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196350097656,0.0,0.0,7.379825547104701e-05,297.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2151184082031,0.0,0.0,9.991081606131048e-05,297.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119445800781,0.0,0.0,0.0004739272990263,291.24468994140625,294.1499938964844,288.0255126953125,285.0030517578125,290.38262939453125,293.0516662597656,291.09576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112738236784,3.3979585367660554e-08,0.0010112398304045,-0.017824862152338,0.0,0.0,0.0,-0.0083637489005923,60.0,-2.5526013374328613,-0.0,-6.563196564002284e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.116582161027484e-21,-3.5586226797729735e-21,-3.557959885151294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2116394042969,0.0,0.0,9.486819908488542e-05,297.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174072265625,0.0,0.0,9.990171383833513e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21990966796875,0.0,0.0,7.378747977782041e-05,297.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154235839844,0.0,0.0,9.990137186832726e-05,297.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2122497558594,0.0,0.0,0.0004738867573905,291.2448425292969,294.1499938964844,287.9989013671875,284.9879455566406,290.3612976074219,292.3489685058594,291.0947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110634611919,7.158142967256253e-09,0.0010110563598573,-0.0178035348653793,0.0,0.0,0.0,-0.0083587663248181,60.0,-2.2890870571136475,-0.0,-6.561937482274517e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.117044218947777e-21,-3.558528975719208e-21,-3.5585152432285696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2122497558594,0.0,0.0,9.485493501415476e-05,297.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21795654296875,0.0,0.0,9.988768579205498e-05,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2204284667969,0.0,0.0,7.377705333055928e-05,297.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21600341796875,0.0,0.0,9.98873802018352e-05,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.212890625,0.0,0.0,0.0004738204879686,291.2451477050781,294.1499938964844,287.9441223144531,284.95623779296875,290.3185119628906,291.21441650390625,291.093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109187569469,7.140712021680429e-09,0.0010109115391969,-0.0177593827247619,0.0,0.0,0.0,-0.0083504067733883,60.0,-2.1836752891540527,-0.0,-6.560058807281166e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.11705391247058e-21,-3.55852695623529e-21,-3.55852695623529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2122497558594,0.0,0.0,9.485493501415476e-05,297.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21795654296875,0.0,0.0,9.988768579205498e-05,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2204284667969,0.0,0.0,7.377705333055928e-05,297.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21600341796875,0.0,0.0,9.98873802018352e-05,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.212890625,0.0,0.0,0.0004738204879686,291.2451477050781,294.1499938964844,287.9441223144531,284.95623779296875,290.3185119628906,291.21441650390625,291.093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109187569469,7.140712021680429e-09,0.0010109115391969,-0.0177593827247619,0.0,0.0,0.0,-0.0083504067733883,60.0,-2.1836752891540527,-0.0,-6.560058807281166e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.11705391247058e-21,-3.55852695623529e-21,-3.55852695623529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128601074219,0.0,0.0,9.484097972745076e-05,297.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.218505859375,0.0,0.0,9.987298835767432e-05,298.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2209167480469,0.0,0.0,7.376619032584131e-05,297.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.216552734375,0.0,0.0,9.987268276745452e-05,297.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134704589844,0.0,0.0,0.0004737507842946,291.2453918457031,294.1499938964844,287.88751220703125,284.9227600097656,290.2754821777344,290.3616638183594,291.0923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107668349519,7.122954670535364e-09,0.0010107597336173,-0.0177128724753856,0.0,0.0,0.0,-0.0083416048437356,60.0,-2.204226493835449,-0.0,-6.558088472274903e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128601074219,0.0,0.0,9.484097972745076e-05,297.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.218505859375,0.0,0.0,9.987298835767432e-05,298.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2209167480469,0.0,0.0,7.376619032584131e-05,297.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.216552734375,0.0,0.0,9.987268276745452e-05,297.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134704589844,0.0,0.0,0.0004737507842946,291.2453918457031,294.1499938964844,287.88751220703125,284.9227600097656,290.2754821777344,290.3616638183594,291.0923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107668349519,7.122954670535364e-09,0.0010107597336173,-0.0177128724753856,0.0,0.0,0.0,-0.0083416048437356,60.0,-2.204226493835449,-0.0,-6.558088472274903e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134094238281,0.0,0.0,9.482629684498534e-05,297.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.218994140625,0.0,0.0,9.985750511987136e-05,298.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.22137451171875,0.0,0.0,7.375475252047181e-05,297.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170715332031,0.0,0.0,9.985720680560917e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140197753906,0.0,0.0,0.000473677413538,291.24560546875,294.1499938964844,287.8291931152344,284.8876953125,290.2322082519531,289.716064453125,291.09112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106072295457,7.104289156956156e-09,0.001010600128211,-0.0176639836281538,0.0,0.0,0.0,-0.0083323512226343,60.0,-2.240710496902466,-0.0,-6.556017240200164e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134094238281,0.0,0.0,9.482629684498534e-05,297.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.218994140625,0.0,0.0,9.985750511987136e-05,298.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.22137451171875,0.0,0.0,7.375475252047181e-05,297.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170715332031,0.0,0.0,9.985720680560917e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140197753906,0.0,0.0,0.000473677413538,291.24560546875,294.1499938964844,287.8291931152344,284.8876953125,290.2322082519531,289.716064453125,291.09112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106072295457,7.104289156956156e-09,0.001010600128211,-0.0176639836281538,0.0,0.0,0.0,-0.0083323512226343,60.0,-2.240710496902466,-0.0,-6.556017240200164e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137756347656,0.0,0.0,9.481570305069908e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21929931640625,0.0,0.0,9.98463438008912e-05,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216796875,0.0,0.0,7.374650886049494e-05,297.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174072265625,0.0,0.0,9.9846045486629e-05,297.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143859863281,0.0,0.0,0.0004736245027743,291.2457275390625,294.1499938964844,287.7880249023437,284.86260986328125,290.2021484375,289.36163330078125,291.0902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104922112077,7.0908412475034766e-09,0.0010104851098731,-0.0176287591457366,0.0,0.0,0.0,-0.0083256848156452,60.0,-2.267753839492798,-0.0,-6.554525100455066e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21392822265625,0.0,0.0,9.481085726292804e-05,298.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2194519042969,0.0,0.0,9.984123607864603e-05,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2218017578125,0.0,0.0,7.374273263849318e-05,297.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2175598144531,0.0,0.0,9.984094504034148e-05,297.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21453857421875,0.0,0.0,0.0004736002883873,291.24578857421875,294.1499938964844,287.7694396972656,284.8512268066406,290.18865966796875,289.2231140136719,291.0898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104395914822,7.084690611947053e-09,0.0010104326065629,-0.0176126491278409,0.0,0.0,0.0,-0.0083226356655359,60.0,-2.280040740966797,-0.0,-6.553842268886001e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142028808594,0.0,0.0,9.480284643359482e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196655273437,0.0,0.0,9.983279596781358e-05,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2220153808594,0.0,0.0,7.373649714281783e-05,297.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177734375,0.0,0.0,9.9832504929509e-05,297.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147827148437,0.0,0.0,0.0004735602706205,291.245849609375,294.1499938964844,287.73907470703125,284.83251953125,290.1667785644531,289.0206604003906,291.089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103527456521,7.0745302949148944e-09,0.0010103456443175,-0.0175860356539487,0.0,0.0,0.0,-0.0083175990730524,60.0,-2.3001484870910645,-0.0,-6.552715348107085e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2144470214844,0.0,0.0,9.479463915340602e-05,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198791503906,0.0,0.0,9.982414485421032e-05,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221984863281,0.0,0.0,7.373010885203257e-05,297.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2179870605469,0.0,0.0,9.982385381590576e-05,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21502685546875,0.0,0.0,0.0004735192633233,291.24591064453125,294.1499938964844,287.7084045410156,284.8135070800781,290.14483642578125,288.8421936035156,291.08837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010263687931,7.0641221761036385e-09,0.0010102567030116,-0.0175587758421897,0.0,0.0,0.0,-0.008312439545989,60.0,-2.320472240447998,-0.0,-6.551560716161475e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.21490478515625,0.0,0.0,9.47775988606736e-05,298.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22027587890625,0.0,0.0,9.980619506677613e-05,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225646972656,0.0,0.0,7.371684478130192e-05,297.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184143066406,0.0,0.0,9.980590402847156e-05,297.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154846191406,0.0,0.0,0.0004734341346193,291.2460327148437,294.1499938964844,287.64630126953125,284.7747497558594,290.1006774902344,288.5439758300781,291.0869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100791696459,7.042542549129393e-09,0.0010100721847265,-0.0175022520124912,0.0,0.0,0.0,-0.008301742374897,60.0,-2.3616647720336914,-0.0,-6.549167608227435e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.21490478515625,0.0,0.0,9.47775988606736e-05,298.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22027587890625,0.0,0.0,9.980619506677613e-05,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225646972656,0.0,0.0,7.371684478130192e-05,297.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184143066406,0.0,0.0,9.980590402847156e-05,297.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154846191406,0.0,0.0,0.0004734341346193,291.2460327148437,294.1499938964844,287.64630126953125,284.7747497558594,290.1006774902344,288.5439758300781,291.0869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100791696459,7.042542549129393e-09,0.0010100721847265,-0.0175022520124912,0.0,0.0,0.0,-0.008301742374897,60.0,-2.3616647720336914,-0.0,-6.549167608227435e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21533203125,0.0,0.0,9.475971455685794e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2206420898437,0.0,0.0,9.97873503365554e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.222900390625,0.0,0.0,7.370291859842837e-05,297.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21881103515625,0.0,0.0,9.978706657420844e-05,297.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159118652344,0.0,0.0,0.0004733448149636,291.24609375,294.1499938964844,287.5833435058594,284.735107421875,290.05621337890625,288.3067626953125,291.0853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009885687381,7.019910430727805e-09,0.0010098785860463,-0.0174429714679718,0.0,0.0,0.0,-0.0082905227318406,60.0,-2.403459072113037,-0.0,-6.54665797128473e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21533203125,0.0,0.0,9.475971455685794e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2206420898437,0.0,0.0,9.97873503365554e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.222900390625,0.0,0.0,7.370291859842837e-05,297.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21881103515625,0.0,0.0,9.978706657420844e-05,297.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159118652344,0.0,0.0,0.0004733448149636,291.24609375,294.1499938964844,287.5833435058594,284.735107421875,290.05621337890625,288.3067626953125,291.0853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009885687381,7.019910430727805e-09,0.0010098785860463,-0.0174429714679718,0.0,0.0,0.0,-0.0082905227318406,60.0,-2.403459072113037,-0.0,-6.54665797128473e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157287597656,0.0,0.0,9.474095713812858e-05,298.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2209777832031,0.0,0.0,9.976758883567528e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232360839844,0.0,0.0,7.36883157514967e-05,297.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191772460937,0.0,0.0,9.976730507332832e-05,297.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21630859375,0.0,0.0,0.0004732510715257,291.2461242675781,294.1499938964844,287.51971435546875,284.6947937011719,290.01141357421875,288.114501953125,291.0837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009682775475,6.996189849672873e-09,0.0010096757905557,-0.017380841076374,0.0,0.0,0.0,-0.0082787638530135,60.0,-2.445719242095948,-0.0,-6.544028252619682e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157287597656,0.0,0.0,9.474095713812858e-05,298.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2209777832031,0.0,0.0,9.976758883567528e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232360839844,0.0,0.0,7.36883157514967e-05,297.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191772460937,0.0,0.0,9.976730507332832e-05,297.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21630859375,0.0,0.0,0.0004732510715257,291.2461242675781,294.1499938964844,287.51971435546875,284.6947937011719,290.01141357421875,288.114501953125,291.0837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009682775475,6.996189849672873e-09,0.0010096757905557,-0.017380841076374,0.0,0.0,0.0,-0.0082787638530135,60.0,-2.445719242095948,-0.0,-6.544028252619682e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21612548828125,0.0,0.0,9.472129750065506e-05,298.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2212829589844,0.0,0.0,9.974687418434768e-05,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235107421875,0.0,0.0,7.367301441263407e-05,297.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2195129394531,0.0,0.0,9.974659769795836e-05,297.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2166748046875,0.0,0.0,0.0004731528752017,291.24609375,294.1499938964844,287.4555969238281,284.6539611816406,289.9662780761719,287.9553527832031,291.0821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009470433928,6.971357269236478e-09,0.0010094634490087,-0.0173157975077629,0.0,0.0,0.0,-0.0082664536312222,60.0,-2.488311052322388,-0.0,-6.541275610061349e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21612548828125,0.0,0.0,9.472129750065506e-05,298.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2212829589844,0.0,0.0,9.974687418434768e-05,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235107421875,0.0,0.0,7.367301441263407e-05,297.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2195129394531,0.0,0.0,9.974659769795836e-05,297.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2166748046875,0.0,0.0,0.0004731528752017,291.24609375,294.1499938964844,287.4555969238281,284.6539611816406,289.9662780761719,287.9553527832031,291.0821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009470433928,6.971357269236478e-09,0.0010094634490087,-0.0173157975077629,0.0,0.0,0.0,-0.0082664536312222,60.0,-2.488311052322388,-0.0,-6.541275610061349e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21630859375,0.0,0.0,9.471112571191044e-05,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.221435546875,0.0,0.0,9.97361639747396e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2236328125,0.0,0.0,7.366510544670746e-05,297.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196655273437,0.0,0.0,9.973588748835029e-05,297.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21685791015625,0.0,0.0,0.0004731020890176,291.24609375,294.1499938964844,287.4234313964844,284.6333923339844,289.9435729980469,287.88543701171875,291.0813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093606542795,6.958520426536552e-09,0.0010093536693602,-0.0172821730375289,0.0,0.0,0.0,-0.0082600908353924,60.0,-2.5096898078918457,-0.0,-6.539853103504356e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164611816406,0.0,0.0,9.470073564443736e-05,298.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215576171875,0.0,0.0,9.972521365853028e-05,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2237548828125,0.0,0.0,7.365701458184049e-05,297.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198181152344,0.0,0.0,9.972493717214093e-05,297.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170104980469,0.0,0.0,0.000473050167784,291.2460632324219,294.1499938964844,287.3912353515625,284.6127624511719,289.9208068847656,287.8207397460937,291.0805053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092484299093,6.94540425172363e-09,0.0010092415614053,-0.0172478184103965,0.0,0.0,0.0,-0.0082535883411765,60.0,-2.5311007499694824,-0.0,-6.538399333066991e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167663574219,0.0,0.0,9.467927884543316e-05,298.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2218017578125,0.0,0.0,9.97026145341806e-05,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239685058594,0.0,0.0,7.364031625911593e-05,297.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200927734375,0.0,0.0,9.970233804779129e-05,297.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2173156738281,0.0,0.0,0.0004729430074803,291.2459716796875,294.1499938964844,287.3268127441406,284.5714416503906,289.875,287.70428466796875,291.078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090169962495,6.918340567096948e-09,0.0010090101277455,-0.0171769298613071,0.0,0.0,0.0,-0.0082401726394891,60.0,-2.573952436447144,-0.0,-6.535400842722083e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167663574219,0.0,0.0,9.467927884543316e-05,298.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2218017578125,0.0,0.0,9.97026145341806e-05,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239685058594,0.0,0.0,7.364031625911593e-05,297.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200927734375,0.0,0.0,9.970233804779129e-05,297.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2173156738281,0.0,0.0,0.0004729430074803,291.2459716796875,294.1499938964844,287.3268127441406,284.5714416503906,289.875,287.70428466796875,291.078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090169962495,6.918340567096948e-09,0.0010090101277455,-0.0171769298613071,0.0,0.0,0.0,-0.0082401726394891,60.0,-2.573952436447144,-0.0,-6.535400842722083e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170715332031,0.0,0.0,9.465695620747284e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2220458984375,0.0,0.0,9.967909136321396e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22418212890625,0.0,0.0,7.362294127233326e-05,297.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203369140625,0.0,0.0,9.967882942873985e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21759033203125,0.0,0.0,0.000472831481602,291.2458801269531,294.1499938964844,287.26251220703125,284.5301818847656,289.8288879394531,287.6012878417969,291.0771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087763657793,6.890199522047169e-09,0.0010087694972753,-0.0171032194048166,0.0,0.0,0.0,-0.008226222358644,60.0,-2.616729497909546,-0.0,-6.532283691740305e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170715332031,0.0,0.0,9.465695620747284e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2220458984375,0.0,0.0,9.967909136321396e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22418212890625,0.0,0.0,7.362294127233326e-05,297.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203369140625,0.0,0.0,9.967882942873985e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21759033203125,0.0,0.0,0.000472831481602,291.2458801269531,294.1499938964844,287.26251220703125,284.5301818847656,289.8288879394531,287.6012878417969,291.0771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087763657793,6.890199522047169e-09,0.0010087694972753,-0.0171032194048166,0.0,0.0,0.0,-0.008226222358644,60.0,-2.616729497909546,-0.0,-6.532283691740305e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2173156738281,0.0,0.0,9.463381138630211e-05,298.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.22222900390625,0.0,0.0,9.965470962924884e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.224365234375,0.0,0.0,7.360492600128055e-05,297.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2205505371094,0.0,0.0,9.965444769477472e-05,298.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178649902344,0.0,0.0,0.0004727158520836,291.2457275390625,294.1499938964844,287.19854736328125,284.4891052246094,289.782470703125,287.5083923339844,291.0754699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085270041599,6.861036627725525e-09,0.0010085201356559,-0.0170268323272466,0.0,0.0,0.0,-0.0082117654383182,60.0,-2.6592953205108643,-0.0,-6.529054275006274e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2173156738281,0.0,0.0,9.463381138630211e-05,298.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.22222900390625,0.0,0.0,9.965470962924884e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.224365234375,0.0,0.0,7.360492600128055e-05,297.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2205505371094,0.0,0.0,9.965444769477472e-05,298.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178649902344,0.0,0.0,0.0004727158520836,291.2457275390625,294.1499938964844,287.19854736328125,284.4891052246094,289.782470703125,287.5083923339844,291.0754699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085270041599,6.861036627725525e-09,0.0010085201356559,-0.0170268323272466,0.0,0.0,0.0,-0.0082117654383182,60.0,-2.6592953205108643,-0.0,-6.529054275006274e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2175598144531,0.0,0.0,9.460989531362428e-05,298.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.222412109375,0.0,0.0,9.962952026398852e-05,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2244873046875,0.0,0.0,7.358631410170346e-05,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2207336425781,0.0,0.0,9.96292583295144e-05,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21807861328125,0.0,0.0,0.0004725963808596,291.2455444335937,294.1499938964844,287.1351013183594,284.44842529296875,289.7357482910156,287.42315673828125,291.07373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082693770527,6.8309198297811236e-09,0.0010082626249641,-0.0169479455798864,0.0,0.0,0.0,-0.0081968363374471,60.0,-2.701514720916748,-0.0,-6.525719697947352e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2175598144531,0.0,0.0,9.460989531362428e-05,298.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.222412109375,0.0,0.0,9.962952026398852e-05,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2244873046875,0.0,0.0,7.358631410170346e-05,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2207336425781,0.0,0.0,9.96292583295144e-05,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21807861328125,0.0,0.0,0.0004725963808596,291.2455444335937,294.1499938964844,287.1351013183594,284.44842529296875,289.7357482910156,287.42315673828125,291.07373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082693770527,6.8309198297811236e-09,0.0010082626249641,-0.0169479455798864,0.0,0.0,0.0,-0.0081968363374471,60.0,-2.701514720916748,-0.0,-6.525719697947352e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176818847656,0.0,0.0,9.459761349717156e-05,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22247314453125,0.0,0.0,9.961657633539288e-05,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245483398437,0.0,0.0,7.357676076935604e-05,297.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2208251953125,0.0,0.0,9.96163216768764e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182006835937,0.0,0.0,0.000472535029985,291.2454528808594,294.1499938964844,287.1036376953125,284.4283142089844,289.7122802734375,287.3828430175781,291.0728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081372456625,6.815457975761774e-09,0.0010081303771585,-0.0169074460864067,0.0,0.0,0.0,-0.008189171552658,60.0,-2.7224512100219727,-0.0,-6.524008000496907e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177734375,0.0,0.0,9.458505519432948e-05,298.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225646972656,0.0,0.0,9.960334864445032e-05,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.224609375,0.0,0.0,7.356698188232258e-05,297.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2209167480469,0.0,0.0,9.96030939859338e-05,298.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182922363281,0.0,0.0,0.0004724723112303,291.245361328125,294.1499938964844,287.0723876953125,284.4083557128906,289.6887512207031,287.3437805175781,291.0719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080020874738,6.7996541730508406e-09,0.0010079952189698,-0.016866048797965,0.0,0.0,0.0,-0.0081813372671604,60.0,-2.743248224258423,-0.0,-6.5222593548242e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21795654296875,0.0,0.0,9.455897088628262e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.22265625,0.0,0.0,9.957587462849916e-05,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247009277344,0.0,0.0,7.354668923653662e-05,297.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2210388183594,0.0,0.0,9.957561996998264e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21844482421875,0.0,0.0,0.0004723420133814,291.2451171875,294.1499938964844,287.0106201171875,284.3690490722656,289.6414794921875,287.2689819335937,291.0702514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077214101329,6.766844418137907e-09,0.0010077146580442,-0.0167801082134246,0.0,0.0,0.0,-0.0081650726497173,60.0,-2.7843499183654785,-0.0,-6.518628481444466e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21795654296875,0.0,0.0,9.455897088628262e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.22265625,0.0,0.0,9.957587462849916e-05,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247009277344,0.0,0.0,7.354668923653662e-05,297.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2210388183594,0.0,0.0,9.957561996998264e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21844482421875,0.0,0.0,0.0004723420133814,291.2451171875,294.1499938964844,287.0106201171875,284.3690490722656,289.6414794921875,287.2689819335937,291.0702514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077214101329,6.766844418137907e-09,0.0010077146580442,-0.0167801082134246,0.0,0.0,0.0,-0.0081650726497173,60.0,-2.7843499183654785,-0.0,-6.518628481444466e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
